time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292440,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2465515136719,0.6939705610275269,0.1477238237857818,0.1348949521780014,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.246826171875,0.6698848605155945,0.1337683498859405,0.1285913735628128,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2459411621094,0.7588619589805603,0.1954434961080551,0.1380628496408462,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.24725341796875,0.6398590803146362,0.1160859689116478,0.1121913492679596,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24688720703125,0.6648410558700562,0.1303914785385131,0.5969067811965942,286.2459411621094,286.1065979003906,289.3308410644531,285.13006591796875,289.32452392578125,297.5386657714844,286.2418212890625,1.0,0.2938819527626037,1.0,1.0,0.0,1.0,-1.3329479694366455,1.3329464197158811,1.4948714124329854e-06,1.0175395011901855,0.2229603826999664,0.2229603826999664,0.0,61.5948371887207,81.0,4172.328125,-0.0,274.7578430175781,1.0,283.11553955078125,286.23358154296875,288.2867736816406,288.5244140625,313.061279296875,298.5343933105469,283.1499938964844,17859.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3252099454402923,0.5162559151649475,7.405362101309265e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1264.53466796875,0.0,21.49762916564941,1895.4371337890625,-0.0,0.0,0.2439412325620651,1.0,0.0,3.0,1.0,0.0
12292500,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22607421875,0.6840313076972961,0.1475959569215774,0.1347317993640899,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.226318359375,0.6612468957901001,0.1339480280876159,0.1288381516933441,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255554199219,0.7496617436408997,0.1959142684936523,0.1382891684770584,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266540527344,0.6313122510910034,0.115631602704525,0.1118237227201461,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22637939453125,0.6549532413482666,0.1297690421342849,0.5942326188087463,286.2255554199219,286.0885925292969,289.4059143066406,285.16485595703125,289.39959716796875,297.5191955566406,286.2220153808594,1.0,0.2978664338588714,1.0,1.0,0.0,1.0,-1.3296664953231812,1.3296650648117063,1.488250859438267e-06,1.0148249864578247,0.2318392544984817,0.2318392544984817,0.0,65.53618621826172,81.0,4287.06884765625,-0.0,282.3369445800781,1.0,283.1234436035156,286.2100524902344,288.4058532714844,288.650634765625,313.061279296875,298.5343933105469,283.1499938964844,17886.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3367196917533874,0.5153735876083374,7.815156521928657e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1307.359375,0.0,21.5573959350586,1895.4371337890625,-0.0,0.0,0.2443869560956955,1.0,0.0,3.0,1.0,0.0
12292560,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2075500488281,0.6791746616363525,0.1477618217468261,0.1348356008529663,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2077331542969,0.6571162939071655,0.1342542916536331,0.1291571259498596,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2070617675781,0.7456185817718506,0.1967602372169494,0.1388174444437027,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2080993652344,0.6267558932304382,0.11534383893013,0.1115614250302314,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20782470703125,0.6497234106063843,0.1293645501136779,0.5923523902893066,286.2070617675781,286.0706787109375,289.48052978515625,285.1991882324219,289.4742736816406,297.5045166015625,286.2037048339844,1.0,0.3000610172748565,1.0,1.0,0.0,1.0,-1.3282349109649658,1.3282333612442017,1.4853320635666023e-06,1.0136010646820068,0.2408672720193863,0.2408672720193863,0.0,67.75910186767578,69.0,4406.92626953125,-0.0,286.7691345214844,1.0,283.1295166015625,286.19000244140625,288.5287170410156,288.7810974121094,313.061279296875,298.5343933105469,283.1499938964844,17897.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3487438559532165,0.5149393677711487,8.27419910365279e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1352.8236083984375,0.0,21.625205993652344,1895.4371337890625,-0.0,0.0,0.2448041588068008,1.0,0.0,3.0,1.0,0.0
12292620,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17138671875,0.6794067025184631,0.1486001014709472,0.1354643553495407,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716003417969,0.6575992107391357,0.1351175606250763,0.1299150437116623,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708984375,0.7472421526908875,0.1990256309509277,0.1402895599603653,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719665527344,0.6255201101303101,0.1151377037167549,0.1112707331776619,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17169189453125,0.6481598615646362,0.1290209591388702,0.5902220606803894,286.1709289550781,286.03521728515625,289.6282043457031,285.26641845703125,289.6220703125,297.4750671386719,286.16754150390625,1.0,0.3002717792987823,1.0,1.0,0.0,1.0,-1.328758716583252,1.3287571668624878,1.486247356297099e-06,1.013883113861084,0.2589213848114013,0.2589213848114013,0.0,68.17324829101562,57.0,4656.9052734375,-0.0,287.9245300292969,1.0,283.1378173828125,286.15185546875,288.7861328125,289.0545349121094,313.061279296875,298.5343933105469,283.1499938964844,17898.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.011471739038825,1.0,0.0,0.0,0.3739395439624786,0.5146949291229248,9.360500818900164e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1447.660888671875,0.0,21.78141212463379,1895.4371337890625,-0.0,0.0,0.2456440031528473,1.0,0.0,3.0,1.0,0.0
12292680,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17138671875,0.6794067025184631,0.1486001014709472,0.1354643553495407,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716003417969,0.6575992107391357,0.1351175606250763,0.1299150437116623,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708984375,0.7472421526908875,0.1990256309509277,0.1402895599603653,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719665527344,0.6255201101303101,0.1151377037167549,0.1112707331776619,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17169189453125,0.6481598615646362,0.1290209591388702,0.5902220606803894,286.1709289550781,286.03521728515625,289.6282043457031,285.26641845703125,289.6220703125,297.4750671386719,286.16754150390625,1.0,0.3002717792987823,1.0,1.0,0.0,1.0,-1.328758716583252,1.3287571668624878,1.486247356297099e-06,1.013883113861084,0.2589213848114013,0.2589213848114013,0.0,68.17324829101562,57.0,4656.9052734375,-0.0,287.9245300292969,1.0,283.1378173828125,286.15185546875,288.7861328125,289.0545349121094,313.061279296875,298.5343933105469,283.1499938964844,17898.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.011471739038825,1.0,0.0,0.0,0.3739395439624786,0.5146949291229248,9.360500818900164e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1447.660888671875,0.0,21.78141212463379,1895.4371337890625,-0.0,0.0,0.2456440031528473,1.0,0.0,3.0,1.0,0.0
12292740,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.134521484375,0.6888847947120667,0.149776428937912,0.1363302320241928,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.6664614677429199,0.1361760795116424,0.1307395845651626,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340026855469,0.758010983467102,0.2016198337078094,0.1419559717178344,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.6317598223686218,0.1152568906545639,0.1111784651875495,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.6549254655838013,0.129062607884407,0.5893943309783936,286.134033203125,286.0003967285156,289.7732849121094,285.331787109375,289.7672424316406,297.4520568847656,286.130615234375,1.0,0.2963814437389374,1.0,1.0,0.0,1.0,-1.3316831588745115,1.3316816091537476,1.4919572777216672e-06,1.0161020755767822,0.2766204476356506,0.2766204476356506,0.0,64.71733093261719,45.0,4913.962890625,-0.0,281.318115234375,1.0,283.1427307128906,286.11248779296875,289.05816650390625,289.34332275390625,313.061279296875,298.5343933105469,283.1499938964844,17890.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0808822214603424,1.0,0.0,0.0,0.4003156423568725,0.5147927403450012,1.0692975394022142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1545.2713623046875,0.0,21.961387634277344,1895.4371337890625,-0.0,0.0,0.246546670794487,1.0,0.0,3.0,1.0,0.0
12292800,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.134521484375,0.6888847947120667,0.149776428937912,0.1363302320241928,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.6664614677429199,0.1361760795116424,0.1307395845651626,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340026855469,0.758010983467102,0.2016198337078094,0.1419559717178344,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.6317598223686218,0.1152568906545639,0.1111784651875495,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.6549254655838013,0.129062607884407,0.5893943309783936,286.134033203125,286.0003967285156,289.7732849121094,285.331787109375,289.7672424316406,297.4520568847656,286.130615234375,1.0,0.2963814437389374,1.0,1.0,0.0,1.0,-1.3316831588745115,1.3316816091537476,1.4919572777216672e-06,1.0161020755767822,0.2766204476356506,0.2766204476356506,0.0,64.71733093261719,45.0,4913.962890625,-0.0,281.318115234375,1.0,283.1427307128906,286.11248779296875,289.05816650390625,289.34332275390625,313.061279296875,298.5343933105469,283.1499938964844,17890.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0808822214603424,1.0,0.0,0.0,0.4003156423568725,0.5147927403450012,1.0692975394022142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1545.2713623046875,0.0,21.961387634277344,1895.4371337890625,-0.0,0.0,0.246546670794487,1.0,0.0,3.0,1.0,0.0
12292860,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09698486328125,0.7058482766151428,0.1510933190584182,0.1372612416744232,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971984863281,0.6826652884483337,0.1373281925916671,0.1315725296735763,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0964660644531,0.7768698334693909,0.2043049931526184,0.1436432600021362,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975952148437,0.64432293176651,0.1155642792582511,0.1111921519041061,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0973205566406,0.668887734413147,0.1292962580919265,0.5891359448432922,286.09649658203125,285.96636962890625,289.9151306152344,285.395263671875,289.9092712402344,297.4335632324219,286.0930480957031,1.0,0.289604902267456,1.0,1.0,0.0,1.0,-1.3355320692062378,1.3355305194854736,1.4995379160609446e-06,1.0190695524215698,0.2937531471252441,0.2937531471252441,0.0,58.73062133789063,33.0,5172.01416015625,-0.0,269.3077697753906,1.0,283.14569091796875,286.07098388671875,289.3429870605469,289.6453857421875,313.061279296875,298.5343933105469,283.1499938964844,17879.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2072958797216415,1.0,0.0,0.0,0.4275582730770111,0.5151413679122925,1.2197873822117344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1644.21533203125,0.0,22.16707992553711,1895.4371337890625,-0.0,0.0,0.2475334405899047,1.0,0.0,3.0,1.0,0.0
12292920,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09698486328125,0.7058482766151428,0.1510933190584182,0.1372612416744232,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971984863281,0.6826652884483337,0.1373281925916671,0.1315725296735763,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0964660644531,0.7768698334693909,0.2043049931526184,0.1436432600021362,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975952148437,0.64432293176651,0.1155642792582511,0.1111921519041061,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0973205566406,0.668887734413147,0.1292962580919265,0.5891359448432922,286.09649658203125,285.96636962890625,289.9151306152344,285.395263671875,289.9092712402344,297.4335632324219,286.0930480957031,1.0,0.289604902267456,1.0,1.0,0.0,1.0,-1.3355320692062378,1.3355305194854736,1.4995379160609446e-06,1.0190695524215698,0.2937531471252441,0.2937531471252441,0.0,58.73062133789063,33.0,5172.01416015625,-0.0,269.3077697753906,1.0,283.14569091796875,286.07098388671875,289.3429870605469,289.6453857421875,313.061279296875,298.5343933105469,283.1499938964844,17879.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2072958797216415,1.0,0.0,0.0,0.4275582730770111,0.5151413679122925,1.2197873822117344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1644.21533203125,0.0,22.16707992553711,1895.4371337890625,-0.0,0.0,0.2475334405899047,1.0,0.0,3.0,1.0,0.0
12292980,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.7287094593048096,0.1524649858474731,0.1381952464580536,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.7067315578460693,0.1385167390108108,0.1323868483304977,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587463378906,0.804696261882782,0.2069790512323379,0.1452891379594802,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599060058594,0.6645658016204834,0.1159776300191879,0.1112582981586456,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.6908791065216064,0.1296145766973495,0.5890531539916992,286.0588073730469,285.9332275390625,290.0531921386719,285.45684814453125,290.0475158691406,297.4178466796875,286.05535888671875,1.0,0.2807188034057617,1.0,1.0,0.0,1.0,-1.3395864963531494,1.3395849466323853,1.5075613646331476e-06,1.0222071409225464,0.3101991415023803,0.3101991415023803,0.0,51.10907745361328,25.0,5427.01416015625,-0.0,253.5804901123047,1.0,283.1474304199219,286.0278015136719,289.2144775390625,289.708251953125,313.061279296875,298.5343933105469,283.1499938964844,17867.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3265788555145263,1.0,0.0,0.0,0.4553768038749695,0.5160000920295715,1.3836787715604261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1718.829833984375,0.0,22.41059112548828,1895.4371337890625,-0.0,158.23141479492188,0.2486182153224945,1.0,0.0,3.0,1.0,0.0
12293040,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.7287094593048096,0.1524649858474731,0.1381952464580536,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.7067315578460693,0.1385167390108108,0.1323868483304977,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587463378906,0.804696261882782,0.2069790512323379,0.1452891379594802,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599060058594,0.6645658016204834,0.1159776300191879,0.1112582981586456,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.6908791065216064,0.1296145766973495,0.5890531539916992,286.0588073730469,285.9332275390625,290.0531921386719,285.45684814453125,290.0475158691406,297.4178466796875,286.05535888671875,1.0,0.2807188034057617,1.0,1.0,0.0,1.0,-1.3395864963531494,1.3395849466323853,1.5075613646331476e-06,1.0222071409225464,0.3101991415023803,0.3101991415023803,0.0,51.10907745361328,25.0,5427.01416015625,-0.0,253.5804901123047,1.0,283.1474304199219,286.0278015136719,289.2144775390625,289.708251953125,313.061279296875,298.5343933105469,283.1499938964844,17867.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3265788555145263,1.0,0.0,0.0,0.4553768038749695,0.5160000920295715,1.3836787715604261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1718.829833984375,0.0,22.41059112548828,1895.4371337890625,-0.0,158.23141479492188,0.2486182153224945,1.0,0.0,3.0,1.0,0.0
12293100,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0405578613281,0.741628110408783,0.1531573385000229,0.1386702060699463,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.040771484375,0.7201049327850342,0.1391133815050125,0.1327978819608688,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.8202542662620544,0.2082952558994293,0.14609956741333,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04119873046875,0.6772404313087463,0.1162075921893119,0.1113163456320762,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409240722656,0.7040891647338867,0.1297852396965026,0.5890814065933228,286.04010009765625,285.91705322265625,290.1206359863281,285.4869689941406,290.11505126953125,297.4107360839844,286.0367126464844,1.0,0.2762475907802582,1.0,1.0,0.0,1.0,-1.341726303100586,1.3417247533798218,1.5118098417588044e-06,1.0238655805587769,0.3181517422199249,0.3181517422199249,0.0,47.26766204833984,25.0,5552.716796875,-0.0,245.654037475586,1.0,283.14801025390625,286.005859375,289.0157165527344,289.52398681640625,313.061279296875,298.5343933105469,283.1499938964844,17860.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470452129840851,1.0,0.0,0.0,0.4694205522537231,0.516811192035675,1.4703396722381969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1746.992919921875,0.0,22.55488395690918,1895.4371337890625,-0.0,189.8020477294922,0.2492053508758545,1.0,0.0,3.0,1.0,0.0
12293160,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02215576171875,0.756553053855896,0.1538482457399368,0.1391474455595016,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223388671875,0.7340785264968872,0.1397065073251724,0.1332091838121414,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216369628906,0.8368712067604065,0.209591343998909,0.1468988209962844,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02276611328125,0.691748857498169,0.1164461523294448,0.1113867238163948,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02252197265625,0.7182725071907043,0.1299556344747543,0.5891298055648804,286.0216979980469,285.9011535644531,290.1868896484375,285.5166320800781,290.1814270019531,297.4039611816406,286.01837158203125,1.0,0.2717172503471374,1.0,1.0,0.0,1.0,-1.3438948392868042,1.3438934087753296,1.516126644673932e-06,1.0255496501922607,0.3259389996528625,0.3259389996528625,0.0,43.47270584106445,25.0,5677.03662109375,-0.0,237.81887817382807,1.0,283.1484680175781,285.98394775390625,288.8459167480469,289.3492736816406,313.061279296875,298.5343933105469,283.1499938964844,17851.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518294394016266,1.0,0.0,0.0,0.483544647693634,0.5180832743644714,1.5601509417706442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1775.9732666015625,0.0,22.72342300415039,1895.4371337890625,-0.0,197.19680786132807,0.2498318254947662,1.0,0.0,3.0,1.0,0.0
12293220,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.784569263458252,0.1552107036113739,0.1401670724153518,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867553710937,0.7596325874328613,0.1408689320087433,0.1340954750776291,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.8677545785903931,0.212108626961708,0.1485090106725692,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.71697598695755,0.1169336885213851,0.1116236448287963,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.7413516044616699,0.1302768439054489,0.589556872844696,285.98614501953125,285.8702697753906,290.3155822753906,285.5746459960937,290.3103332519531,297.3907470703125,285.9830017089844,1.0,0.2654890418052673,1.0,1.0,0.0,1.0,-1.3489123582839966,1.3489108085632324,1.526159280729189e-06,1.0294607877731323,0.3410691916942596,0.3410691916942596,0.0,37.95005416870117,25.0,5922.06494140625,-0.0,227.06954956054688,1.0,283.1490783691406,285.9404602050781,288.6362609863281,289.1119689941406,313.061279296875,298.5343933105469,283.1499938964844,17821.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3340607583522796,1.0,0.0,0.0,0.5119509696960449,0.5233439207077026,1.7488405390508888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1840.0286865234373,0.0,23.19265365600586,1895.4371337890625,-0.0,169.79507446289062,0.2512629628181457,1.0,0.0,3.0,1.0,0.0
12293280,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.784569263458252,0.1552107036113739,0.1401670724153518,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867553710937,0.7596325874328613,0.1408689320087433,0.1340954750776291,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.8677545785903931,0.212108626961708,0.1485090106725692,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.71697598695755,0.1169336885213851,0.1116236448287963,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.7413516044616699,0.1302768439054489,0.589556872844696,285.98614501953125,285.8702697753906,290.3155822753906,285.5746459960937,290.3103332519531,297.3907470703125,285.9830017089844,1.0,0.2654890418052673,1.0,1.0,0.0,1.0,-1.3489123582839966,1.3489108085632324,1.526159280729189e-06,1.0294607877731323,0.3410691916942596,0.3410691916942596,0.0,37.95005416870117,25.0,5922.06494140625,-0.0,227.06954956054688,1.0,283.1490783691406,285.9404602050781,288.6362609863281,289.1119689941406,313.061279296875,298.5343933105469,283.1499938964844,17821.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3340607583522796,1.0,0.0,0.0,0.5119509696960449,0.5233439207077026,1.7488405390508888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1840.0286865234373,0.0,23.19265365600586,1895.4371337890625,-0.0,169.79507446289062,0.2512629628181457,1.0,0.0,3.0,1.0,0.0
12293340,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96533203125,0.8010550737380981,0.1560404598712921,0.1408185064792633,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96551513671875,0.7750681638717651,0.1415707468986511,0.1346618086099624,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.8863690495491028,0.2136222720146179,0.1494999825954437,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659118652344,0.7300128936767578,0.1172510012984275,0.1118137389421463,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656677246094,0.7548303008079529,0.1304532140493393,0.5898886919021606,285.9649353027344,285.8516540527344,290.3931579589844,285.6099853515625,290.3880920410156,297.38134765625,285.9619140625,1.0,0.2625868618488312,1.0,1.0,0.0,1.0,-1.3521901369094849,1.3521885871887207,1.532744477117376e-06,1.0320239067077637,0.3502598702907562,0.3502598702907562,0.0,35.353416442871094,25.0,6071.181640625,-0.0,222.32931518554688,1.0,283.1493530273437,285.9138488769531,288.59149169921875,289.0517578125,313.061279296875,298.5343933105469,283.1499938964844,17782.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169749677181244,1.0,0.0,0.0,0.5296450257301331,0.5310885906219482,1.8718164795927805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1885.320556640625,0.0,23.689678192138672,1895.4371337890625,-0.0,143.25262451171875,0.2523886561393738,1.0,0.0,3.0,1.0,0.0
12293400,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.810342013835907,0.156531274318695,0.1412118375301361,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532775878906,0.7840448617935181,0.1419829577207565,0.1350026875734329,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.8971399664878845,0.2145103812217712,0.1500874310731887,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.7373625040054321,0.1174464300274849,0.1119429841637611,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7626968622207642,0.1305488497018814,0.5900875926017761,285.9527282714844,285.9149475097656,290.4386901855469,285.63092041015625,290.4337158203125,297.3758850097656,285.94989013671875,1.0,0.2611374855041504,1.0,1.0,0.0,1.0,-1.354170560836792,1.3541690111160278,1.5367337482530274e-06,1.033573865890503,0.3458327353000641,0.3458327353000641,0.0,34.02938461303711,25.0,6158.4599609375,-0.0,220.0178375244141,1.0,283.14947509765625,285.8982849121094,288.5899353027344,289.0439758300781,313.061279296875,298.5343933105469,283.1499938964844,17737.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3077601790428161,1.0,0.0,0.0,0.5400782227516174,0.5401248931884766,1.946286687370957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1914.412353515625,0.0,24.182085037231445,1895.4371337890625,-0.0,128.64697265625,0.2532625496387481,1.0,0.0,3.0,1.0,0.0
12293460,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96929931640625,0.8319365978240967,0.1579123139381408,0.1423147022724151,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693908691406,0.8065639734268188,0.1431096047163009,0.1359396874904632,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9690856933594,0.9260373711586,0.2169011086225509,0.1516605913639068,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96954345703125,0.756182074546814,0.1180269122123718,0.112353466451168,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7827043533325195,0.1308261454105377,0.5907338261604309,285.9691162109375,285.9564208984375,290.5556640625,285.6855773925781,290.55096435546875,297.3628234863281,285.9674377441406,1.0,0.2581619322299957,1.0,1.0,0.0,1.0,-1.3597757816314695,1.3597742319107056,1.548066165923956e-06,1.0379657745361328,0.3508333563804626,0.3508333563804626,0.0,31.169004440307617,25.0,6314.68310546875,-0.0,215.48977661132807,1.0,283.1496887207031,285.9070739746094,288.6473388671875,289.083251953125,313.061279296875,298.5343933105469,283.1499938964844,17753.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933115363121032,1.0,0.0,0.0,0.5503039360046387,0.5503076314926147,2.0206856632398743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1960.8167724609373,0.0,24.80410385131836,1895.4371337890625,-0.0,96.5478286743164,0.2545036375522613,1.0,0.0,3.0,1.0,0.0
12293520,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96929931640625,0.8319365978240967,0.1579123139381408,0.1423147022724151,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693908691406,0.8065639734268188,0.1431096047163009,0.1359396874904632,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9690856933594,0.9260373711586,0.2169011086225509,0.1516605913639068,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96954345703125,0.756182074546814,0.1180269122123718,0.112353466451168,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7827043533325195,0.1308261454105377,0.5907338261604309,285.9691162109375,285.9564208984375,290.5556640625,285.6855773925781,290.55096435546875,297.3628234863281,285.9674377441406,1.0,0.2581619322299957,1.0,1.0,0.0,1.0,-1.3597757816314695,1.3597742319107056,1.548066165923956e-06,1.0379657745361328,0.3508333563804626,0.3508333563804626,0.0,31.169004440307617,25.0,6314.68310546875,-0.0,215.48977661132807,1.0,283.1496887207031,285.9070739746094,288.6473388671875,289.083251953125,313.061279296875,298.5343933105469,283.1499938964844,17753.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933115363121032,1.0,0.0,0.0,0.5503039360046387,0.5503076314926147,2.0206856632398743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1960.8167724609373,0.0,24.80410385131836,1895.4371337890625,-0.0,96.5478286743164,0.2545036375522613,1.0,0.0,3.0,1.0,0.0
12293580,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.8518116474151611,0.1593758314847946,0.1435286849737167,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.8257395625114441,0.144272893667221,0.1369438618421554,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.9534416198730468,0.2193022966384887,0.15326988697052,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936828613281,0.7741596698760986,0.118679478764534,0.1128670126199722,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.801079273223877,0.1311342418193817,0.5916686654090881,285.99346923828125,285.9952392578125,290.6658630371094,285.7387084960937,290.6614685058594,297.351806640625,285.9924011230469,1.0,0.2562172412872314,1.0,1.0,0.0,1.0,-1.366108775138855,1.3661072254180908,1.5609548427164557e-06,1.04294753074646,0.3545101881027221,0.3545101881027221,0.0,29.037412643432617,25.0,6458.71923828125,-0.0,212.8832397460937,1.0,283.1498107910156,285.9264221191406,288.73681640625,289.1842956542969,313.061279296875,298.5343933105469,283.1499938964844,17780.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946591675281524,1.0,0.0,0.0,0.5581756234169006,0.5581792593002319,2.0789077126437405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2008.9222412109373,0.0,25.3066635131836,1895.4371337890625,-0.0,103.38098907470705,0.2555337250232696,1.0,0.0,3.0,1.0,0.0
12293640,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.8518116474151611,0.1593758314847946,0.1435286849737167,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.8257395625114441,0.144272893667221,0.1369438618421554,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.9534416198730468,0.2193022966384887,0.15326988697052,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936828613281,0.7741596698760986,0.118679478764534,0.1128670126199722,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.801079273223877,0.1311342418193817,0.5916686654090881,285.99346923828125,285.9952392578125,290.6658630371094,285.7387084960937,290.6614685058594,297.351806640625,285.9924011230469,1.0,0.2562172412872314,1.0,1.0,0.0,1.0,-1.366108775138855,1.3661072254180908,1.5609548427164557e-06,1.04294753074646,0.3545101881027221,0.3545101881027221,0.0,29.037412643432617,25.0,6458.71923828125,-0.0,212.8832397460937,1.0,283.1498107910156,285.9264221191406,288.73681640625,289.1842956542969,313.061279296875,298.5343933105469,283.1499938964844,17780.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946591675281524,1.0,0.0,0.0,0.5581756234169006,0.5581792593002319,2.0789077126437405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2008.9222412109373,0.0,25.3066635131836,1895.4371337890625,-0.0,103.38098907470705,0.2555337250232696,1.0,0.0,3.0,1.0,0.0
12293700,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123596191406,0.8612780570983887,0.1601187735795974,0.1441582143306732,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.8343053460121155,0.1448571681976318,0.1374598443508148,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133056640625,0.9650880694389344,0.220487505197525,0.1540732532739639,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111694335937,0.7826129794120789,0.1190204247832298,0.1131495162844657,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.8093637824058533,0.1312896013259887,0.5921956300735474,286.0130920410156,285.9795227050781,290.7182312011719,285.76470947265625,290.7140197753906,297.3468017578125,286.01812744140625,1.0,0.255545973777771,1.0,1.0,0.0,1.0,-1.3694199323654177,1.369418382644653,1.5677272813263698e-06,1.0455580949783323,0.3599835336208343,0.3599835336208343,0.0,28.187938690185547,25.0,6482.8447265625,-0.0,212.12716674804688,1.0,283.1498718261719,285.94146728515625,288.7712097167969,289.2232360839844,313.061279296875,298.5343933105469,283.1499938964844,17921.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958398163318634,1.0,0.0,0.0,0.5513285994529724,0.5513322353363037,2.028217593874616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1996.90380859375,0.0,25.05524253845215,1895.4371337890625,-0.0,107.9797134399414,0.2554267644882202,1.0,0.0,3.0,1.0,0.0
12293760,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221252441406,0.8704699873924255,0.160883367061615,0.1448093950748443,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221252441406,0.8425199389457703,0.1454517692327499,0.1379885226488113,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02203369140625,0.9753412008285522,0.2216776609420776,0.1548818349838256,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02215576171875,0.7906975150108337,0.1193766444921493,0.113450139760971,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02215576171875,0.8168028593063354,0.131453737616539,0.5927755832672119,286.0220642089844,286.0320129394531,290.7687072753906,285.7903747558594,290.7646484375,297.34228515625,286.02130126953125,1.0,0.2550409734249115,1.0,1.0,0.0,1.0,-1.37286376953125,1.3728622198104858,1.57479382778547e-06,1.0482754707336426,0.3574190735816955,0.3574190735816955,0.0,27.451078414916992,25.0,6592.34228515625,-0.0,211.67874145507807,1.0,283.14990234375,285.9505310058594,288.8033447265625,289.2658996582031,313.061279296875,298.5343933105469,283.1499938964844,17803.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974235415458679,1.0,0.0,0.0,0.5644040107727051,0.5644077062606812,2.1255615934023808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2053.630615234375,0.0,25.7116813659668,1895.4371337890625,-0.0,111.86592864990234,0.2563684582710266,1.0,0.0,3.0,1.0,0.0
12293820,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05230712890625,0.8875084519386292,0.1624145060777664,0.1461304724216461,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523376464844,0.8577703237533569,0.1466314196586609,0.1390532106161117,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522766113281,0.9917222261428832,0.2240089923143386,0.1564776301383972,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523376464844,0.8053363561630249,0.12009809166193,0.1140765622258186,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523376464844,0.829653799533844,0.1317706853151321,0.5939616560935974,286.0522766113281,286.0673828125,290.8636169433594,285.8406982421875,290.85992431640625,297.3338928222656,286.0516662597656,1.0,0.2544330358505249,1.0,1.0,0.0,1.0,-1.37981915473938,1.3798174858093262,1.5891380371613195e-06,1.0537724494934082,0.3597442209720611,0.3597442209720611,0.0,26.27457427978516,25.0,6715.74267578125,-0.0,211.4955596923828,1.0,283.1499328613281,285.97674560546875,288.8644104003906,289.3372802734375,313.061279296875,298.5343933105469,283.1499938964844,17823.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3021652102470398,1.0,0.0,0.0,0.569391131401062,0.5693948268890381,2.1632908797641903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2095.550048828125,0.0,26.03976821899414,1895.4371337890625,-0.0,119.62704467773438,0.2570443749427795,1.0,0.0,3.0,1.0,0.0
12293880,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05230712890625,0.8875084519386292,0.1624145060777664,0.1461304724216461,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523376464844,0.8577703237533569,0.1466314196586609,0.1390532106161117,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522766113281,0.9917222261428832,0.2240089923143386,0.1564776301383972,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523376464844,0.8053363561630249,0.12009809166193,0.1140765622258186,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523376464844,0.829653799533844,0.1317706853151321,0.5939616560935974,286.0522766113281,286.0673828125,290.8636169433594,285.8406982421875,290.85992431640625,297.3338928222656,286.0516662597656,1.0,0.2544330358505249,1.0,1.0,0.0,1.0,-1.37981915473938,1.3798174858093262,1.5891380371613195e-06,1.0537724494934082,0.3597442209720611,0.3597442209720611,0.0,26.27457427978516,25.0,6715.74267578125,-0.0,211.4955596923828,1.0,283.1499328613281,285.97674560546875,288.8644104003906,289.3372802734375,313.061279296875,298.5343933105469,283.1499938964844,17823.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3021652102470398,1.0,0.0,0.0,0.569391131401062,0.5693948268890381,2.1632908797641903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2095.550048828125,0.0,26.03976821899414,1895.4371337890625,-0.0,119.62704467773438,0.2570443749427795,1.0,0.0,3.0,1.0,0.0
12293940,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746765136719,0.8955486416816711,0.1639508157968521,0.147489532828331,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747985839844,0.8648226261138916,0.1477941274642944,0.1401367485523224,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0744323730469,0.990936815738678,0.2272007912397384,0.1533717215061187,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.811488151550293,0.1208176389336586,0.1147393807768821,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.074951171875,0.8346120715141296,0.1320677697658538,0.5952185988426208,286.074462890625,286.1019897460937,290.95001220703125,285.8897705078125,290.9466857910156,297.33074951171875,286.0741271972656,1.0,0.2539905905723572,1.0,1.0,0.0,1.0,-1.3805335760116575,1.3805320262908936,1.5906130101939198e-06,1.0543334484100342,0.360207200050354,0.360207200050354,0.0,25.856964111328125,25.0,6800.6904296875,-0.0,210.9004364013672,1.0,283.14996337890625,285.9990234375,288.91949462890625,289.4022216796875,313.061279296875,298.5343933105469,283.1499938964844,17863.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082011044025421,1.0,0.0,0.0,0.5718925595283508,0.5718961954116821,2.1823396423314992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2125.4404296875,0.0,26.23999786376953,1895.4371337890625,-0.0,129.35247802734375,0.2575030028820038,1.0,0.0,3.0,1.0,0.0
12294000,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746765136719,0.8955486416816711,0.1639508157968521,0.147489532828331,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747985839844,0.8648226261138916,0.1477941274642944,0.1401367485523224,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0744323730469,0.990936815738678,0.2272007912397384,0.1533717215061187,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.811488151550293,0.1208176389336586,0.1147393807768821,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.074951171875,0.8346120715141296,0.1320677697658538,0.5952185988426208,286.074462890625,286.1019897460937,290.95001220703125,285.8897705078125,290.9466857910156,297.33074951171875,286.0741271972656,1.0,0.2539905905723572,1.0,1.0,0.0,1.0,-1.3805335760116575,1.3805320262908936,1.5906130101939198e-06,1.0543334484100342,0.360207200050354,0.360207200050354,0.0,25.856964111328125,25.0,6800.6904296875,-0.0,210.9004364013672,1.0,283.14996337890625,285.9990234375,288.91949462890625,289.4022216796875,313.061279296875,298.5343933105469,283.1499938964844,17863.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082011044025421,1.0,0.0,0.0,0.5718925595283508,0.5718961954116821,2.1823396423314992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2125.4404296875,0.0,26.23999786376953,1895.4371337890625,-0.0,129.35247802734375,0.2575030028820038,1.0,0.0,3.0,1.0,0.0
12294060,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059265136719,0.9017115831375122,0.1654660552740097,0.1488444805145263,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059265136719,0.87016361951828,0.1489289402961731,0.1412068754434585,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058654785156,0.9818667769432068,0.2312705665826797,0.1467820405960083,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.8158368468284607,0.1215330362319946,0.1154070124030113,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.8380188941955566,0.1323737204074859,0.5965322256088257,286.1058654785156,286.1349182128906,291.0317687988281,285.9380798339844,291.0284729003906,297.3326416015625,286.10528564453125,1.0,0.2536611557006836,1.0,1.0,0.0,1.0,-1.380813479423523,1.3808118104934692,1.5910516140138498e-06,1.054407835006714,0.3608269095420837,0.3608269095420837,0.0,25.59333229064941,25.0,6877.2529296875,-0.0,209.942611694336,1.0,283.1499938964844,286.02716064453125,288.96435546875,289.4546203613281,313.061279296875,298.5343933105469,283.1499938964844,17885.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.313532143831253,1.0,0.0,0.0,0.5724471211433411,0.5724508166313171,2.186574299400945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2151.7109375,0.0,26.300426483154297,1895.4371337890625,-0.0,137.82760620117188,0.2576867938041687,1.0,0.0,3.0,1.0,0.0
12294120,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059265136719,0.9017115831375122,0.1654660552740097,0.1488444805145263,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059265136719,0.87016361951828,0.1489289402961731,0.1412068754434585,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058654785156,0.9818667769432068,0.2312705665826797,0.1467820405960083,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.8158368468284607,0.1215330362319946,0.1154070124030113,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.8380188941955566,0.1323737204074859,0.5965322256088257,286.1058654785156,286.1349182128906,291.0317687988281,285.9380798339844,291.0284729003906,297.3326416015625,286.10528564453125,1.0,0.2536611557006836,1.0,1.0,0.0,1.0,-1.380813479423523,1.3808118104934692,1.5910516140138498e-06,1.054407835006714,0.3608269095420837,0.3608269095420837,0.0,25.59333229064941,25.0,6877.2529296875,-0.0,209.942611694336,1.0,283.1499938964844,286.02716064453125,288.96435546875,289.4546203613281,313.061279296875,298.5343933105469,283.1499938964844,17885.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.313532143831253,1.0,0.0,0.0,0.5724471211433411,0.5724508166313171,2.186574299400945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2151.7109375,0.0,26.300426483154297,1895.4371337890625,-0.0,137.82760620117188,0.2576867938041687,1.0,0.0,3.0,1.0,0.0
12294180,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.9077557921409608,0.1670034378767013,0.1502112597227096,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.8752612471580505,0.1500596553087234,0.1422682702541351,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1362609863281,0.9803388714790344,0.2356870025396347,0.144577756524086,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.8198763132095337,0.1222538128495216,0.116079069674015,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.841234564781189,0.132695585489273,0.5979217290878296,286.1362609863281,286.1647033691406,291.1132202148437,285.9859619140625,291.1099548339844,297.3363037109375,286.1357421875,1.0,0.2534633874893188,1.0,1.0,0.0,1.0,-1.3814524412155151,1.381450891494751,1.5924157423796714e-06,1.0549554824829102,0.3614102005958557,0.3614102005958557,0.0,25.36849975585937,28.0,6955.53271484375,-0.0,209.9708709716797,1.0,283.1499938964844,286.05596923828125,289.00543212890625,289.50213623046875,313.061279296875,298.5343933105469,283.1499938964844,17892.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3173992037773132,1.0,0.0,0.0,0.5732343792915344,0.5732380747795105,2.192592596372833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2179.27490234375,0.0,26.357051849365234,1895.4371337890625,-0.0,143.91879272460938,0.2578135132789612,1.0,0.0,3.0,1.0,0.0
