time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294240,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.9077557921409608,0.1670034378767013,0.1502112597227096,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.8752612471580505,0.1500596553087234,0.1422682702541351,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1362609863281,0.9803388714790344,0.2356870025396347,0.144577756524086,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.8198763132095337,0.1222538128495216,0.116079069674015,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.841234564781189,0.132695585489273,0.5979217290878296,286.1362609863281,286.1647033691406,291.1132202148437,285.9859619140625,291.1099548339844,297.3363037109375,286.1357421875,1.0,0.2534633874893188,1.0,1.0,0.0,1.0,-1.3814524412155151,1.381450891494751,1.5924157423796714e-06,1.0549554824829102,0.3614102005958557,0.3614102005958557,0.0,25.36849975585937,28.0,6955.53271484375,-0.0,209.9708709716797,1.0,283.1499938964844,286.05596923828125,289.00543212890625,289.50213623046875,313.061279296875,298.5343933105469,283.1499938964844,17892.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3173992037773132,1.0,0.0,0.0,0.5732343792915344,0.5732380747795105,2.192592596372833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2179.27490234375,0.0,26.357051849365234,1895.4371337890625,-0.0,143.91879272460938,0.2578135132789612,1.0,0.0,3.0,1.0,0.0
12294300,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566467285156,0.9095315337181092,0.1677742153406143,0.1509007811546325,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15625,0.8765925765037537,0.1506215780973434,0.1427992880344391,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15728759765625,0.9802175760269164,0.2378482073545456,0.1444073021411895,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553955078125,0.820824146270752,0.1226148381829261,0.116419143974781,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15576171875,0.8417578339576721,0.1328573524951934,0.5986428260803223,286.1572570800781,286.1484680175781,291.1538391113281,286.009765625,291.1505432128906,297.337890625,286.16241455078125,1.0,0.2539176046848297,1.0,1.0,0.0,1.0,-1.3839845657348633,1.3839830160140991,1.5976430631781111e-06,1.0569324493408203,0.3654395043849945,0.3654395043849945,0.0,25.39218711853028,28.0,6960.69921875,-0.0,210.9646759033203,1.0,283.1499938964844,286.0739440917969,289.0257873535156,289.5218200683594,313.061279296875,298.5343933105469,283.1499938964844,18006.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3188956975936889,1.0,0.0,0.0,0.5649858117103577,0.5649895071983337,2.1299456420820213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2162.2421875,0.0,25.981922149658203,1895.4371337890625,-0.0,146.26490783691406,0.2573970556259155,1.0,0.0,3.0,1.0,0.0
12294360,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1682434082031,0.9098256826400756,0.1685632616281509,0.1516083627939224,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1682434082031,0.8765873312950134,0.1511918008327484,0.1433406323194503,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1682434082031,0.9808181524276732,0.239801749587059,0.1452575176954269,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.168212890625,0.8206222653388977,0.1229852214455604,0.1167707368731498,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.168212890625,0.8410883545875549,0.1330250650644302,0.5994113087654114,286.1682434082031,286.1913757324219,291.1943359375,286.033447265625,291.1910705566406,297.33843994140625,286.16802978515625,1.0,0.2546826303005218,1.0,1.0,0.0,1.0,-1.387847900390625,1.3878463506698608,1.6056777667472488e-06,1.0599876642227173,0.3628559112548828,0.3628559112548828,0.0,25.54763412475586,31.0,7054.48779296875,-0.0,212.7686462402344,1.0,283.1499938964844,286.0853881835937,289.0479431152344,289.5509033203125,313.061279296875,298.5343933105469,283.1499938964844,17880.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3202086985111236,1.0,0.0,0.0,0.5754417777061462,0.5754454731941223,2.2095113294540173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2213.015625,0.0,26.47956275939941,1895.4371337890625,-0.0,148.31878662109375,0.2580218017101288,1.0,0.0,3.0,1.0,0.0
12294420,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004089355469,0.9066733717918396,0.1701348572969436,0.1530342251062393,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004089355469,0.873234212398529,0.1523202806711197,0.1444268673658371,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004089355469,0.9836505651474,0.2428644150495529,0.1495012044906616,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.20037841796875,0.8173328042030334,0.1237246319651603,0.1174865365028381,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004089355469,0.8367643356323242,0.1333295404911041,0.6009045839309692,286.2004089355469,286.2149658203125,291.27508544921875,286.0804748535156,291.2718505859375,297.3349609375,286.2001037597656,1.0,0.2570457458496094,1.0,1.0,0.0,1.0,-1.3986079692840576,1.398606300354004,1.6282261867672787e-06,1.068528175354004,0.3656127452850342,0.3656127452850342,0.0,26.190507888793945,34.0,7178.94189453125,-0.0,218.3407287597656,1.0,283.1499938964844,286.1134033203125,289.09539794921875,289.6060791015625,313.061279296875,298.5343933105469,283.1499938964844,17852.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3230688571929931,1.0,0.0,0.0,0.5802595615386963,0.5802631974220276,2.2466636551143893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2256.5185546875,0.0,26.74606704711914,1895.4371337890625,-0.0,152.7793426513672,0.2584673166275024,1.0,0.0,3.0,1.0,0.0
12294480,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004089355469,0.9066733717918396,0.1701348572969436,0.1530342251062393,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004089355469,0.873234212398529,0.1523202806711197,0.1444268673658371,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004089355469,0.9836505651474,0.2428644150495529,0.1495012044906616,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.20037841796875,0.8173328042030334,0.1237246319651603,0.1174865365028381,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004089355469,0.8367643356323242,0.1333295404911041,0.6009045839309692,286.2004089355469,286.2149658203125,291.27508544921875,286.0804748535156,291.2718505859375,297.3349609375,286.2001037597656,1.0,0.2570457458496094,1.0,1.0,0.0,1.0,-1.3986079692840576,1.398606300354004,1.6282261867672787e-06,1.068528175354004,0.3656127452850342,0.3656127452850342,0.0,26.190507888793945,34.0,7178.94189453125,-0.0,218.3407287597656,1.0,283.1499938964844,286.1134033203125,289.09539794921875,289.6060791015625,313.061279296875,298.5343933105469,283.1499938964844,17852.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3230688571929931,1.0,0.0,0.0,0.5802595615386963,0.5802631974220276,2.2466636551143893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2256.5185546875,0.0,26.74606704711914,1895.4371337890625,-0.0,152.7793426513672,0.2584673166275024,1.0,0.0,3.0,1.0,0.0
12294540,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.8997054696083069,0.1716949641704559,0.1544682532548904,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.8662378787994385,0.1534341871738433,0.1455155909061432,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300720214844,0.9878239035606384,0.2446822226047516,0.1566329449415207,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23016357421875,0.8107235431671143,0.1244644224643707,0.1182182729244232,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23016357421875,0.829165518283844,0.1335756331682205,0.602234959602356,286.2301025390625,286.2355041503906,291.3554077148437,286.12701416015625,291.3522644042969,297.3254699707031,286.2295837402344,1.0,0.2603591382503509,1.0,1.0,0.0,1.0,-1.4126715660095217,1.4126698970794678,1.6580315786995925e-06,1.0797123908996582,0.3695455491542816,0.3695455491542816,0.0,27.23947525024414,25.0,7325.673828125,-0.0,226.2445373535156,1.0,283.1499938964844,286.1375427246094,289.1471862792969,289.6678466796875,313.061279296875,298.5343933105469,283.1499938964844,17819.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3270156383514404,1.0,0.0,0.0,0.5876582860946655,0.5876619815826416,2.304322066493114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2308.003662109375,0.0,27.1691837310791,1895.4371337890625,-0.0,158.9084014892578,0.259200245141983,1.0,0.0,3.0,1.0,0.0
12294600,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.8997054696083069,0.1716949641704559,0.1544682532548904,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.8662378787994385,0.1534341871738433,0.1455155909061432,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300720214844,0.9878239035606384,0.2446822226047516,0.1566329449415207,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23016357421875,0.8107235431671143,0.1244644224643707,0.1182182729244232,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23016357421875,0.829165518283844,0.1335756331682205,0.602234959602356,286.2301025390625,286.2355041503906,291.3554077148437,286.12701416015625,291.3522644042969,297.3254699707031,286.2295837402344,1.0,0.2603591382503509,1.0,1.0,0.0,1.0,-1.4126715660095217,1.4126698970794678,1.6580315786995925e-06,1.0797123908996582,0.3695455491542816,0.3695455491542816,0.0,27.23947525024414,25.0,7325.673828125,-0.0,226.2445373535156,1.0,283.1499938964844,286.1375427246094,289.1471862792969,289.6678466796875,313.061279296875,298.5343933105469,283.1499938964844,17819.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3270156383514404,1.0,0.0,0.0,0.5876582860946655,0.5876619815826416,2.304322066493114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2308.003662109375,0.0,27.1691837310791,1895.4371337890625,-0.0,158.9084014892578,0.259200245141983,1.0,0.0,3.0,1.0,0.0
12294660,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464599609375,0.9076884984970092,0.173213854432106,0.1558262854814529,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466125488281,0.8730612993240356,0.1545002907514572,0.1465209275484085,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2462463378906,0.985721468925476,0.2466893643140792,0.1528882384300232,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2468566894531,0.8165135383605957,0.125174880027771,0.1188829243183136,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24676513671875,0.8337470889091492,0.1337337642908096,0.6029633283615112,286.24627685546875,286.2530517578125,291.4353332519531,286.1730651855469,291.43218994140625,297.316650390625,286.2439270019531,1.0,0.2594013512134552,1.0,1.0,0.0,1.0,-1.4126969575881958,1.412695288658142,1.658179598962306e-06,1.079827904701233,0.3727308809757232,0.3727308809757232,0.0,26.812211990356445,28.0,7432.724609375,-0.0,225.2254180908203,1.0,283.1499938964844,286.150634765625,289.19970703125,289.73126220703125,313.061279296875,298.5343933105469,283.1499938964844,17816.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3323573768138885,1.0,0.0,0.0,0.5949879884719849,0.5949916243553162,2.362162732083561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2351.36669921875,0.0,27.629562377929688,1895.4371337890625,-0.0,167.1675262451172,0.2600652575492859,1.0,0.0,3.0,1.0,0.0
12294720,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464599609375,0.9076884984970092,0.173213854432106,0.1558262854814529,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466125488281,0.8730612993240356,0.1545002907514572,0.1465209275484085,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2462463378906,0.985721468925476,0.2466893643140792,0.1528882384300232,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2468566894531,0.8165135383605957,0.125174880027771,0.1188829243183136,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24676513671875,0.8337470889091492,0.1337337642908096,0.6029633283615112,286.24627685546875,286.2530517578125,291.4353332519531,286.1730651855469,291.43218994140625,297.316650390625,286.2439270019531,1.0,0.2594013512134552,1.0,1.0,0.0,1.0,-1.4126969575881958,1.412695288658142,1.658179598962306e-06,1.079827904701233,0.3727308809757232,0.3727308809757232,0.0,26.812211990356445,28.0,7432.724609375,-0.0,225.2254180908203,1.0,283.1499938964844,286.150634765625,289.19970703125,289.73126220703125,313.061279296875,298.5343933105469,283.1499938964844,17816.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3323573768138885,1.0,0.0,0.0,0.5949879884719849,0.5949916243553162,2.362162732083561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2351.36669921875,0.0,27.629562377929688,1895.4371337890625,-0.0,167.1675262451172,0.2600652575492859,1.0,0.0,3.0,1.0,0.0
12294780,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2600402832031,0.9118237495422364,0.1747193187475204,0.1571708619594574,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601318359375,0.8761289119720459,0.1555332094430923,0.1474975198507309,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25994873046875,0.9852200746536256,0.2500985860824585,0.1520429253578186,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.8188973069190979,0.1258720010519027,0.1195383369922638,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601928710937,0.8349819183349609,0.1338754892349243,0.6035723090171814,286.25994873046875,286.2676086425781,291.5148010253906,286.2185974121094,291.5116577148437,297.3164367675781,286.2586975097656,1.0,0.2600347101688385,1.0,1.0,0.0,1.0,-1.4159797430038452,1.4159780740737915,1.6650878933432978e-06,1.082336664199829,0.3752765953540802,0.3752765953540802,0.0,26.771419525146484,31.0,7534.734375,-0.0,226.4016571044922,1.0,283.1499938964844,286.16143798828125,289.2450561523437,289.78546142578125,313.061279296875,298.5343933105469,283.1499938964844,17828.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3377323746681213,1.0,0.0,0.0,0.6001192927360535,0.6001229882240295,2.4030823553289338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2383.783935546875,0.0,27.971843719482425,1895.4371337890625,-0.0,175.4527587890625,0.2607530951499939,1.0,0.0,3.0,1.0,0.0
12294840,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2600402832031,0.9118237495422364,0.1747193187475204,0.1571708619594574,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601318359375,0.8761289119720459,0.1555332094430923,0.1474975198507309,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25994873046875,0.9852200746536256,0.2500985860824585,0.1520429253578186,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.8188973069190979,0.1258720010519027,0.1195383369922638,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601928710937,0.8349819183349609,0.1338754892349243,0.6035723090171814,286.25994873046875,286.2676086425781,291.5148010253906,286.2185974121094,291.5116577148437,297.3164367675781,286.2586975097656,1.0,0.2600347101688385,1.0,1.0,0.0,1.0,-1.4159797430038452,1.4159780740737915,1.6650878933432978e-06,1.082336664199829,0.3752765953540802,0.3752765953540802,0.0,26.771419525146484,31.0,7534.734375,-0.0,226.4016571044922,1.0,283.1499938964844,286.16143798828125,289.2450561523437,289.78546142578125,313.061279296875,298.5343933105469,283.1499938964844,17828.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3377323746681213,1.0,0.0,0.0,0.6001192927360535,0.6001229882240295,2.4030823553289338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2383.783935546875,0.0,27.971843719482425,1895.4371337890625,-0.0,175.4527587890625,0.2607530951499939,1.0,0.0,3.0,1.0,0.0
12294900,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2739562988281,0.9115197062492372,0.1754766404628753,0.1578526943922042,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2736511230469,0.8755606412887573,0.1560424268245697,0.1479857414960861,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744445800781,0.9859187006950378,0.2516062557697296,0.153225302696228,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27301025390625,0.8182694911956787,0.126218780875206,0.1198716759681701,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2732238769531,0.8337682485580444,0.1339438408613205,0.6039100289344788,286.2743835449219,286.2478332519531,291.5543212890625,286.2411804199219,291.5512390136719,297.3155517578125,286.27789306640625,1.0,0.2608138918876648,1.0,1.0,0.0,1.0,-1.4196083545684814,1.4196066856384275,1.6728414493627497e-06,1.0852062702178955,0.380215048789978,0.380215048789978,0.0,26.96734046936035,31.0,7560.92138671875,-0.0,228.28860473632807,1.0,283.1499938964844,286.1720886230469,289.265869140625,289.8075866699219,313.061279296875,298.5343933105469,283.1499938964844,17927.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3401805162429809,1.0,0.0,0.0,0.5957295894622803,0.5957333445549011,2.36805526299122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2375.9658203125,0.0,27.8126277923584,1895.4371337890625,-0.0,179.22299194335938,0.2606934607028961,1.0,0.0,3.0,1.0,0.0
12294960,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27813720703125,0.9100640416145324,0.1762528121471405,0.158553272485733,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2781982421875,0.873967170715332,0.1565569043159485,0.1484810262918472,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.27801513671875,0.9870450496673584,0.252892792224884,0.1552051454782486,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2783203125,0.8167508840560913,0.1265723705291748,0.1202138289809227,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782897949219,0.8316609859466553,0.1340137720108032,0.6042742133140564,286.2780456542969,286.2792358398437,291.59375,286.2636108398437,291.5906677246094,297.313720703125,286.2767944335937,1.0,0.2618708610534668,1.0,1.0,0.0,1.0,-1.4242675304412842,1.4242658615112305,1.6828407751745544e-06,1.0888997316360474,0.3792251050472259,0.3792251050472259,0.0,27.274263381958008,34.0,7666.72314453125,-0.0,230.85861206054688,1.0,283.1499938964844,286.1749267578125,289.2878112792969,289.8378601074219,313.061279296875,298.5343933105469,283.1499938964844,17806.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3425223231315613,1.0,0.0,0.0,0.6079968810081482,0.6080005764961243,2.4665855136163373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2429.40478515625,0.0,28.45116806030273,1895.4371337890625,-0.0,182.8296813964844,0.261623203754425,1.0,0.0,3.0,1.0,0.0
12295020,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947998046875,0.9041575193405152,0.1778052598237991,0.1599696427583694,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948913574219,0.8680148124694824,0.1575682163238525,0.149468719959259,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.294677734375,0.990198016166687,0.2546235024929046,0.1613333374261856,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2950134277344,0.811201274394989,0.1272725760936737,0.1209048703312873,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29498291015625,0.8249972462654114,0.1341155171394348,0.6049184799194336,286.2947082519531,286.2879943847656,291.6722106933594,286.3080444335937,291.6691589355469,297.3064270019531,286.2934265136719,1.0,0.2647138833999634,1.0,1.0,0.0,1.0,-1.436111569404602,1.4361099004745483,1.7084539649658836e-06,1.098306655883789,0.3842421174049377,0.3842421174049377,0.0,28.20528793334961,25.0,7821.35546875,-0.0,237.82986450195312,1.0,283.1499938964844,286.1855163574219,289.3324584960937,289.89337158203125,313.061279296875,298.5343933105469,283.1499938964844,17774.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473238050937652,1.0,0.0,0.0,0.6182618737220764,0.6182656288146973,2.5505769940537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2482.86279296875,0.0,29.079395294189453,1895.4371337890625,-0.0,190.2320098876953,0.2627586126327514,1.0,0.0,3.0,1.0,0.0
12295080,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947998046875,0.9041575193405152,0.1778052598237991,0.1599696427583694,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948913574219,0.8680148124694824,0.1575682163238525,0.149468719959259,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.294677734375,0.990198016166687,0.2546235024929046,0.1613333374261856,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2950134277344,0.811201274394989,0.1272725760936737,0.1209048703312873,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29498291015625,0.8249972462654114,0.1341155171394348,0.6049184799194336,286.2947082519531,286.2879943847656,291.6722106933594,286.3080444335937,291.6691589355469,297.3064270019531,286.2934265136719,1.0,0.2647138833999634,1.0,1.0,0.0,1.0,-1.436111569404602,1.4361099004745483,1.7084539649658836e-06,1.098306655883789,0.3842421174049377,0.3842421174049377,0.0,28.20528793334961,25.0,7821.35546875,-0.0,237.82986450195312,1.0,283.1499938964844,286.1855163574219,289.3324584960937,289.89337158203125,313.061279296875,298.5343933105469,283.1499938964844,17774.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473238050937652,1.0,0.0,0.0,0.6182618737220764,0.6182656288146973,2.5505769940537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2482.86279296875,0.0,29.079395294189453,1895.4371337890625,-0.0,190.2320098876953,0.2627586126327514,1.0,0.0,3.0,1.0,0.0
12295140,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2988586425781,0.9135444164276124,0.179335281252861,0.1613314002752304,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.299072265625,0.8755982518196106,0.1585351973772049,0.1503753662109375,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2985534667969,0.987930715084076,0.2565983831882477,0.15683214366436,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2994384765625,0.817709743976593,0.1279434710741043,0.1215279623866081,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2993469238281,0.8301354646682739,0.1341449469327926,0.6050347089767456,286.2986145019531,286.2939453125,291.7501220703125,286.35186767578125,291.7471008300781,297.29998779296875,286.2955627441406,1.0,0.2633514404296875,1.0,1.0,0.0,1.0,-1.4343299865722656,1.434328317642212,1.7046781977114731e-06,1.096984624862671,0.3884693086147308,0.3884693086147308,0.0,27.640623092651367,28.0,7934.43115234375,-0.0,235.73619079589844,1.0,283.1499938964844,286.1856689453125,289.37860107421875,289.9505615234375,313.061279296875,298.5343933105469,283.1499938964844,17773.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526549339294433,1.0,0.0,0.0,0.6284193992614746,0.6284230947494507,2.635072782197767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2527.841064453125,0.0,29.74795722961425,1895.4371337890625,-0.0,198.4757232666016,0.2640223503112793,1.0,0.0,3.0,1.0,0.0
12295200,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2988586425781,0.9135444164276124,0.179335281252861,0.1613314002752304,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.299072265625,0.8755982518196106,0.1585351973772049,0.1503753662109375,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2985534667969,0.987930715084076,0.2565983831882477,0.15683214366436,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2994384765625,0.817709743976593,0.1279434710741043,0.1215279623866081,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2993469238281,0.8301354646682739,0.1341449469327926,0.6050347089767456,286.2986145019531,286.2939453125,291.7501220703125,286.35186767578125,291.7471008300781,297.29998779296875,286.2955627441406,1.0,0.2633514404296875,1.0,1.0,0.0,1.0,-1.4343299865722656,1.434328317642212,1.7046781977114731e-06,1.096984624862671,0.3884693086147308,0.3884693086147308,0.0,27.640623092651367,28.0,7934.43115234375,-0.0,235.73619079589844,1.0,283.1499938964844,286.1856689453125,289.37860107421875,289.9505615234375,313.061279296875,298.5343933105469,283.1499938964844,17773.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526549339294433,1.0,0.0,0.0,0.6284193992614746,0.6284230947494507,2.635072782197767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2527.841064453125,0.0,29.74795722961425,1895.4371337890625,-0.0,198.4757232666016,0.2640223503112793,1.0,0.0,3.0,1.0,0.0
12295260,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3009338378906,0.9187850952148438,0.1808535158634185,0.1626840978860855,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3010559082031,0.8793119788169861,0.1594722419977188,0.1512573510408401,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3007507324219,0.9871127605438232,0.259976863861084,0.1553269624710083,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3013000488281,0.8207155466079712,0.1286014318466186,0.1221430376172065,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012390136719,0.8318687081336975,0.1341671198606491,0.6050837635993958,286.30078125,286.2970886230469,291.82745361328125,286.3951110839844,291.824462890625,297.3013000488281,286.29888916015625,1.0,0.2636341750621795,1.0,1.0,0.0,1.0,-1.4359960556030271,1.4359943866729736,1.7081914620575844e-06,1.098203420639038,0.3920847177505493,0.3920847177505493,0.0,27.492958068847656,31.0,8042.9921875,-0.0,236.04205322265625,1.0,283.1499938964844,286.18438720703125,289.4196472167969,290.0002136230469,313.061279296875,298.5343933105469,283.1499938964844,17785.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576050698757171,1.0,0.0,0.0,0.6363586187362671,0.6363623738288879,2.7020746529160533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2562.18701171875,0.0,30.294965744018555,1895.4371337890625,-0.0,206.16896057128903,0.2650958299636841,1.0,0.0,3.0,1.0,0.0
12295320,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3009338378906,0.9187850952148438,0.1808535158634185,0.1626840978860855,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3010559082031,0.8793119788169861,0.1594722419977188,0.1512573510408401,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3007507324219,0.9871127605438232,0.259976863861084,0.1553269624710083,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3013000488281,0.8207155466079712,0.1286014318466186,0.1221430376172065,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012390136719,0.8318687081336975,0.1341671198606491,0.6050837635993958,286.30078125,286.2970886230469,291.82745361328125,286.3951110839844,291.824462890625,297.3013000488281,286.29888916015625,1.0,0.2636341750621795,1.0,1.0,0.0,1.0,-1.4359960556030271,1.4359943866729736,1.7081914620575844e-06,1.098203420639038,0.3920847177505493,0.3920847177505493,0.0,27.492958068847656,31.0,8042.9921875,-0.0,236.04205322265625,1.0,283.1499938964844,286.18438720703125,289.4196472167969,290.0002136230469,313.061279296875,298.5343933105469,283.1499938964844,17785.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576050698757171,1.0,0.0,0.0,0.6363586187362671,0.6363623738288879,2.7020746529160533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2562.18701171875,0.0,30.294965744018555,1895.4371337890625,-0.0,206.16896057128903,0.2650958299636841,1.0,0.0,3.0,1.0,0.0
12295380,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3076477050781,0.9177858233451844,0.1823994070291519,0.1640756428241729,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077392578125,0.8776823878288269,0.1604027152061462,0.1521499454975128,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3074645996094,0.9884950518608092,0.262754738330841,0.1579044461250305,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3079833984375,0.8191349506378174,0.1292629241943359,0.1227795109152793,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.30792236328125,0.8290150761604309,0.1341915428638458,0.6052588820457458,286.3074951171875,286.2974853515625,291.9041748046875,286.4377136230469,291.9012145996094,297.3002014160156,286.3056640625,1.0,0.2651591897010803,1.0,1.0,0.0,1.0,-1.4428044557571411,1.442802667617798,1.723000309539202e-06,1.1035832166671753,0.3970848619937897,0.3970848619937897,0.0,27.91248893737793,34.0,8183.13427734375,-0.0,239.8050537109375,1.0,283.1499938964844,286.185791015625,289.4601745605469,290.050537109375,313.061279296875,298.5343933105469,283.1499938964844,17761.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620200455188751,1.0,0.0,0.0,0.6471717357635498,0.6471754908561707,2.7946830627456624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2610.50439453125,0.0,30.99580383300781,1895.4371337890625,-0.0,213.07391357421875,0.2663715183734894,1.0,0.0,3.0,1.0,0.0
12295440,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3076477050781,0.9177858233451844,0.1823994070291519,0.1640756428241729,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077392578125,0.8776823878288269,0.1604027152061462,0.1521499454975128,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3074645996094,0.9884950518608092,0.262754738330841,0.1579044461250305,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3079833984375,0.8191349506378174,0.1292629241943359,0.1227795109152793,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.30792236328125,0.8290150761604309,0.1341915428638458,0.6052588820457458,286.3074951171875,286.2974853515625,291.9041748046875,286.4377136230469,291.9012145996094,297.3002014160156,286.3056640625,1.0,0.2651591897010803,1.0,1.0,0.0,1.0,-1.4428044557571411,1.442802667617798,1.723000309539202e-06,1.1035832166671753,0.3970848619937897,0.3970848619937897,0.0,27.91248893737793,34.0,8183.13427734375,-0.0,239.8050537109375,1.0,283.1499938964844,286.185791015625,289.4601745605469,290.050537109375,313.061279296875,298.5343933105469,283.1499938964844,17761.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620200455188751,1.0,0.0,0.0,0.6471717357635498,0.6471754908561707,2.7946830627456624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2610.50439453125,0.0,30.99580383300781,1895.4371337890625,-0.0,213.07391357421875,0.2663715183734894,1.0,0.0,3.0,1.0,0.0
12295500,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3151550292969,0.9154638648033142,0.1831741333007812,0.1647804677486419,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31494140625,0.8753141164779663,0.1608609110116958,0.1525965631008148,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3154602050781,0.9897421002388,0.2637542188167572,0.1603844463825225,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31451416015625,0.8169983625411987,0.1295909881591797,0.1231020241975784,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3146057128906,0.8262432217597961,0.1341903209686279,0.6053323149681091,286.3153991699219,286.27459716796875,291.9423217773437,286.458740234375,291.9393920898437,297.29791259765625,286.3175048828125,1.0,0.2663240730762481,1.0,1.0,0.0,1.0,-1.4476383924484253,1.447636604309082,1.7335788697891983e-06,1.1074161529541016,0.4026667773723602,0.4026667773723602,0.0,28.292987823486328,34.0,8230.2626953125,-0.0,242.70008850097656,1.0,283.1499938964844,286.1895751953125,289.4810485839844,290.0737609863281,313.061279296875,298.5343933105469,283.1499938964844,17846.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642915785312652,1.0,0.0,0.0,0.646419882774353,0.6464236378669739,2.788193143032913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2612.171630859375,0.0,31.05696678161621,1895.4371337890625,-0.0,216.64602661132807,0.2666782438755035,1.0,0.0,3.0,1.0,0.0
12295560,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3133544921875,0.9121862053871156,0.1839619725942611,0.1654995381832122,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3134765625,0.872104287147522,0.1613220274448394,0.153048425912857,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3131408691406,0.9912109971046448,0.2644700706005096,0.163531869649887,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.313720703125,0.8140966892242432,0.1299234330654144,0.12343131005764,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3136901855469,0.8227196931838989,0.1341823935508728,0.6053940653800964,286.3132019042969,286.29522705078125,291.98028564453125,286.4796447753906,291.9773864746094,297.2945251464844,286.3112487792969,1.0,0.2677243649959564,1.0,1.0,0.0,1.0,-1.4532911777496338,1.4532893896102903,1.746007342262601e-06,1.1119025945663452,0.4031739830970764,0.4031739830970764,0.0,28.77727508544922,37.0,8347.583984375,-0.0,246.2054138183593,1.0,283.1499938964844,286.1845703125,289.50360107421875,290.1053161621094,313.061279296875,298.5343933105469,283.1499938964844,17726.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667237162590027,1.0,0.0,0.0,0.6606408953666687,0.6606447100639343,2.9122215750021496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2667.7119140625,0.0,31.875825881958008,1895.4371337890625,-0.0,220.48745727539065,0.2679424881935119,1.0,0.0,3.0,1.0,0.0
12295620,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3162841796875,0.9033854007720948,0.1855255365371704,0.1669412851333618,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31640625,0.863513171672821,0.1622224748134613,0.1539450138807296,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160095214844,0.9944061636924744,0.264977216720581,0.1715647429227829,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3166809082031,0.8060621619224548,0.1305764317512512,0.1240916475653648,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.316650390625,0.8135437369346619,0.1341121643781662,0.6053493618965149,286.31610107421875,286.29034423828125,292.05572509765625,286.5209045410156,292.0528564453125,297.28436279296875,286.3140563964844,1.0,0.2711318433284759,1.0,1.0,0.0,1.0,-1.4664794206619265,1.4664777517318726,1.7752389567249338e-06,1.1223785877227783,0.4101993143558502,0.4101993143558502,0.0,30.046649932861328,25.0,8532.6142578125,-0.0,254.8300018310547,1.0,283.1499938964844,286.1791381835937,289.54937744140625,290.1644592285156,313.061279296875,298.5343933105469,283.1499938964844,17687.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372353732585907,1.0,0.0,0.0,0.6766847372055054,0.676688551902771,3.0553870544736135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2731.831787109375,0.0,32.95061492919922,1895.4371337890625,-0.0,229.45538330078125,0.2698438763618469,1.0,0.0,3.0,1.0,0.0
12295680,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3162841796875,0.9033854007720948,0.1855255365371704,0.1669412851333618,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31640625,0.863513171672821,0.1622224748134613,0.1539450138807296,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160095214844,0.9944061636924744,0.264977216720581,0.1715647429227829,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3166809082031,0.8060621619224548,0.1305764317512512,0.1240916475653648,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.316650390625,0.8135437369346619,0.1341121643781662,0.6053493618965149,286.31610107421875,286.29034423828125,292.05572509765625,286.5209045410156,292.0528564453125,297.28436279296875,286.3140563964844,1.0,0.2711318433284759,1.0,1.0,0.0,1.0,-1.4664794206619265,1.4664777517318726,1.7752389567249338e-06,1.1223785877227783,0.4101993143558502,0.4101993143558502,0.0,30.046649932861328,25.0,8532.6142578125,-0.0,254.8300018310547,1.0,283.1499938964844,286.1791381835937,289.54937744140625,290.1644592285156,313.061279296875,298.5343933105469,283.1499938964844,17687.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372353732585907,1.0,0.0,0.0,0.6766847372055054,0.676688551902771,3.0553870544736135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2731.831787109375,0.0,32.95061492919922,1895.4371337890625,-0.0,229.45538330078125,0.2698438763618469,1.0,0.0,3.0,1.0,0.0
12295740,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3038024902344,0.9144840240478516,0.187045082449913,0.168290913105011,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3040771484375,0.8723629713058472,0.1630682647228241,0.1547316163778305,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3033447265625,0.9921997785568236,0.2659975886344909,0.1658170372247696,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3046264648437,0.8140450119972229,0.1311891078948974,0.1246543005108833,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3045654296875,0.8197991251945496,0.1339535415172577,0.6045969128608704,286.3034973144531,286.2828674316406,292.1304931640625,286.5614624023437,292.1276550292969,297.2765197753906,286.29937744140625,1.0,0.2689715027809143,1.0,1.0,0.0,1.0,-1.461930513381958,1.4619288444519043,1.76524656581023e-06,1.1188881397247314,0.4158549606800079,0.4158549606800079,0.0,29.220212936401367,28.0,8653.92578125,-0.0,250.8697204589844,1.0,283.1499938964844,286.1610107421875,289.5941467285156,290.2225036621094,313.061279296875,298.5343933105469,283.1499938964844,17695.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789375722408294,1.0,0.0,0.0,0.6918640732765198,0.6918678879737854,3.1940011524511653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2780.74365234375,0.0,34.05239486694336,1895.4371337890625,-0.0,240.1000366210937,0.2718393206596374,1.0,0.0,3.0,1.0,0.0
12295800,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3038024902344,0.9144840240478516,0.187045082449913,0.168290913105011,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3040771484375,0.8723629713058472,0.1630682647228241,0.1547316163778305,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3033447265625,0.9921997785568236,0.2659975886344909,0.1658170372247696,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3046264648437,0.8140450119972229,0.1311891078948974,0.1246543005108833,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3045654296875,0.8197991251945496,0.1339535415172577,0.6045969128608704,286.3034973144531,286.2828674316406,292.1304931640625,286.5614624023437,292.1276550292969,297.2765197753906,286.29937744140625,1.0,0.2689715027809143,1.0,1.0,0.0,1.0,-1.461930513381958,1.4619288444519043,1.76524656581023e-06,1.1188881397247314,0.4158549606800079,0.4158549606800079,0.0,29.220212936401367,28.0,8653.92578125,-0.0,250.8697204589844,1.0,283.1499938964844,286.1610107421875,289.5941467285156,290.2225036621094,313.061279296875,298.5343933105469,283.1499938964844,17695.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789375722408294,1.0,0.0,0.0,0.6918640732765198,0.6918678879737854,3.1940011524511653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2780.74365234375,0.0,34.05239486694336,1895.4371337890625,-0.0,240.1000366210937,0.2718393206596374,1.0,0.0,3.0,1.0,0.0
12295860,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29010009765625,0.9217444062232972,0.1885426193475723,0.1696183979511261,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2903137207031,0.8775714039802551,0.1638824492692947,0.1554893106222152,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28985595703125,0.9909386038780212,0.2690021395683288,0.1629270762205124,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2906494140625,0.8184841275215149,0.1317865252494812,0.1252042800188064,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2906188964844,0.8227200508117676,0.1337956488132476,0.6037864685058594,286.2899169921875,286.2729187011719,292.2045288085937,286.6012878417969,292.20172119140625,297.2784118652344,286.2872314453125,1.0,0.2686066329479217,1.0,1.0,0.0,1.0,-1.4606435298919678,1.460641860961914,1.7622550103624237e-06,1.117733359336853,0.4204848706722259,0.4204848706722259,0.0,28.8337459564209,31.0,8762.9482421875,-0.0,249.3760528564453,1.0,283.1499938964844,286.14324951171875,289.6297607421875,290.2674255371094,313.061279296875,298.5343933105469,283.1499938964844,17723.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3847217857837677,1.0,0.0,0.0,0.7034665942192078,0.7034704089164734,3.3020253198401406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2813.963134765625,0.0,34.94160842895508,1895.4371337890625,-0.0,249.61749267578125,0.2734889388084411,1.0,0.0,3.0,1.0,0.0
12295920,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29010009765625,0.9217444062232972,0.1885426193475723,0.1696183979511261,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2903137207031,0.8775714039802551,0.1638824492692947,0.1554893106222152,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28985595703125,0.9909386038780212,0.2690021395683288,0.1629270762205124,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2906494140625,0.8184841275215149,0.1317865252494812,0.1252042800188064,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2906188964844,0.8227200508117676,0.1337956488132476,0.6037864685058594,286.2899169921875,286.2729187011719,292.2045288085937,286.6012878417969,292.20172119140625,297.2784118652344,286.2872314453125,1.0,0.2686066329479217,1.0,1.0,0.0,1.0,-1.4606435298919678,1.460641860961914,1.7622550103624237e-06,1.117733359336853,0.4204848706722259,0.4204848706722259,0.0,28.8337459564209,31.0,8762.9482421875,-0.0,249.3760528564453,1.0,283.1499938964844,286.14324951171875,289.6297607421875,290.2674255371094,313.061279296875,298.5343933105469,283.1499938964844,17723.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3847217857837677,1.0,0.0,0.0,0.7034665942192078,0.7034704089164734,3.3020253198401406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2813.963134765625,0.0,34.94160842895508,1895.4371337890625,-0.0,249.61749267578125,0.2734889388084411,1.0,0.0,3.0,1.0,0.0
12295980,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829895019531,0.9224311709403992,0.1900734156370163,0.1709899008274078,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831726074219,0.8772281408309937,0.1646974980831146,0.1562657654285431,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.991560161113739,0.2715958654880523,0.1643216758966446,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28350830078125,0.8180888891220093,0.1323923915624618,0.1257817894220352,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.28350830078125,0.8208914399147034,0.1336573213338852,0.6031883358955383,286.2828369140625,286.2605285644531,292.27783203125,286.6403503417969,292.2750549316406,297.27886962890625,286.28033447265625,1.0,0.2695631980895996,1.0,1.0,0.0,1.0,-1.4648693799972534,1.4648675918579102,1.7715943840812542e-06,1.121042251586914,0.4265164136886596,0.4265164136886596,0.0,29.08119773864746,34.0,8906.353515625,-0.0,251.74810791015625,1.0,283.1499938964844,286.1299133300781,289.6638488769531,290.3114929199219,313.061279296875,298.5343933105469,283.1499938964844,17700.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893303275108337,1.0,0.0,0.0,0.7180831432342529,0.7180869579315186,3.4406689053412265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2862.8935546875,0.0,36.00054168701172,1895.4371337890625,-0.0,257.32745361328125,0.2753209173679352,1.0,0.0,3.0,1.0,0.0
