time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296040,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829895019531,0.9224311709403992,0.1900734156370163,0.1709899008274078,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831726074219,0.8772281408309937,0.1646974980831146,0.1562657654285431,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.991560161113739,0.2715958654880523,0.1643216758966446,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28350830078125,0.8180888891220093,0.1323923915624618,0.1257817894220352,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.28350830078125,0.8208914399147034,0.1336573213338852,0.6031883358955383,286.2828369140625,286.2605285644531,292.27783203125,286.6403503417969,292.2750549316406,297.27886962890625,286.28033447265625,1.0,0.2695631980895996,1.0,1.0,0.0,1.0,-1.4648693799972534,1.4648675918579102,1.7715943840812542e-06,1.121042251586914,0.4265164136886596,0.4265164136886596,0.0,29.08119773864746,34.0,8906.353515625,-0.0,251.74810791015625,1.0,283.1499938964844,286.1299133300781,289.6638488769531,290.3114929199219,313.061279296875,298.5343933105469,283.1499938964844,17700.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893303275108337,1.0,0.0,0.0,0.7180831432342529,0.7180869579315186,3.4406689053412265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2862.8935546875,0.0,36.00054168701172,1895.4371337890625,-0.0,257.32745361328125,0.2753209173679352,1.0,0.0,3.0,1.0,0.0
12296100,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2833251953125,0.920854926109314,0.1908441036939621,0.1716880202293396,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.875453770160675,0.1651016622781753,0.1566581130027771,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.283447265625,0.9923793077468872,0.2725366950035095,0.1662485152482986,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.28302001953125,0.8165032267570496,0.1326952129602432,0.1260775625705719,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28302001953125,0.8185890913009644,0.1335811018943786,0.6029064655303955,286.2834167480469,286.23504638671875,292.314208984375,286.6596069335937,292.3114318847656,297.2776184082031,286.2841186523437,1.0,0.2704699039459228,1.0,1.0,0.0,1.0,-1.4685074090957642,1.468505620956421,1.7796846805140376e-06,1.12391459941864,0.4321663677692413,0.4321663677692413,0.0,29.38863754272461,34.0,8960.9033203125,-0.0,254.0360412597656,1.0,283.1499938964844,286.1268005371094,289.6817932128906,290.3322448730469,313.061279296875,298.5343933105469,283.1499938964844,17776.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915224969387054,1.0,0.0,0.0,0.7201416492462158,0.7201455235481262,3.4604237697521973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2869.4892578125,0.0,36.26755905151367,1895.4371337890625,-0.0,261.03814697265625,0.2759483754634857,1.0,0.0,3.0,1.0,0.0
12296160,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27587890625,0.9182171821594238,0.1916282027959823,0.1724011600017547,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27606201171875,0.8727874755859375,0.1655096262693405,0.1570571064949035,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756042480469,0.9934219717979432,0.2732035517692566,0.1688722223043441,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27642822265625,0.8141189217567444,0.1330027431249618,0.1263809949159622,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2763977050781,0.8154751658439636,0.1335004419088363,0.602626621723175,286.2757263183594,286.2457275390625,292.3503723144531,286.6786804199219,292.3476257324219,297.275390625,286.2731628417969,1.0,0.2716273069381714,1.0,1.0,0.0,1.0,-1.4730195999145508,1.4730178117752075,1.7897598354466029e-06,1.1274839639663696,0.4336430132389068,0.4336430132389068,0.0,29.80711555480957,37.0,9075.4970703125,-0.0,256.9814453125,1.0,283.1499938964844,286.1147766113281,289.7016906738281,290.36065673828125,313.061279296875,298.5343933105469,283.1499938964844,17660.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938236236572265,1.0,0.0,0.0,0.7355685234069824,0.7355723977088928,3.610270482568012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2921.458740234375,0.0,37.27656173706055,1895.4371337890625,-0.0,264.965087890625,0.277475893497467,1.0,0.0,3.0,1.0,0.0
12296220,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666015625,0.910243034362793,0.1931915283203125,0.1738377660512924,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2668151855469,0.8651342391967773,0.1663091480731964,0.1578538566827774,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26629638671875,0.99582177400589,0.2736303210258484,0.1759307831525802,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26715087890625,0.8070682287216187,0.1336090564727783,0.1269934177398681,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2671813964844,0.8068608045578003,0.1332936733961105,0.60194331407547,286.2664489746094,286.2286682128906,292.4220886230469,286.7161865234375,292.4194030761719,297.2676696777344,286.26385498046875,1.0,0.2745893895626068,1.0,1.0,0.0,1.0,-1.4840881824493408,1.484086275100708,1.8146447473554872e-06,1.136252760887146,0.4417317509651184,0.4417317509651184,0.0,30.961530685424805,25.0,9266.501953125,-0.0,264.6002502441406,1.0,283.1499938964844,286.0959167480469,289.7431030273437,290.41552734375,313.061279296875,298.5343933105469,283.1499938964844,17614.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991219103336334,1.0,0.0,0.0,0.755974531173706,0.7559784650802612,3.813359938931171e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2987.553955078125,0.0,38.80593490600586,1895.4371337890625,-0.0,274.1387634277344,0.2800246775150299,1.0,0.0,3.0,1.0,0.0
12296280,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666015625,0.910243034362793,0.1931915283203125,0.1738377660512924,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2668151855469,0.8651342391967773,0.1663091480731964,0.1578538566827774,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26629638671875,0.99582177400589,0.2736303210258484,0.1759307831525802,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26715087890625,0.8070682287216187,0.1336090564727783,0.1269934177398681,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2671813964844,0.8068608045578003,0.1332936733961105,0.60194331407547,286.2664489746094,286.2286682128906,292.4220886230469,286.7161865234375,292.4194030761719,297.2676696777344,286.26385498046875,1.0,0.2745893895626068,1.0,1.0,0.0,1.0,-1.4840881824493408,1.484086275100708,1.8146447473554872e-06,1.136252760887146,0.4417317509651184,0.4417317509651184,0.0,30.961530685424805,25.0,9266.501953125,-0.0,264.6002502441406,1.0,283.1499938964844,286.0959167480469,289.7431030273437,290.41552734375,313.061279296875,298.5343933105469,283.1499938964844,17614.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991219103336334,1.0,0.0,0.0,0.755974531173706,0.7559784650802612,3.813359938931171e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2987.553955078125,0.0,38.80593490600586,1895.4371337890625,-0.0,274.1387634277344,0.2800246775150299,1.0,0.0,3.0,1.0,0.0
12296340,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24237060546875,0.9228057861328124,0.1947184056043625,0.175187811255455,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24273681640625,0.8746359348297119,0.1670576781034469,0.1585433483123779,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419128417969,0.9936911463737488,0.2745520174503326,0.1695855557918548,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433776855469,0.8156106472015381,0.1341760009527206,0.127508282661438,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433776855469,0.8137685656547546,0.1330060511827469,0.6005839705467224,286.2421264648437,286.2093200683594,292.49298095703125,286.7528686523437,292.4903259277344,297.26190185546875,286.2375183105469,1.0,0.2720521986484527,1.0,1.0,0.0,1.0,-1.4779196977615356,1.4779179096221924,1.8008450979323245e-06,1.131458759307861,0.448483943939209,0.448483943939209,0.0,29.99106788635254,28.0,9388.9072265625,-0.0,259.51617431640625,1.0,283.1499938964844,286.064208984375,289.7841491699219,290.4699401855469,313.061279296875,298.5343933105469,283.1499938964844,17617.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40541872382164,1.0,0.0,0.0,0.7757182121276855,0.7757221460342407,4.015146970459682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3036.916015625,0.0,40.40562057495117,1895.4371337890625,-0.0,285.300537109375,0.2827223539352417,1.0,0.0,3.0,1.0,0.0
12296400,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24237060546875,0.9228057861328124,0.1947184056043625,0.175187811255455,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24273681640625,0.8746359348297119,0.1670576781034469,0.1585433483123779,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419128417969,0.9936911463737488,0.2745520174503326,0.1695855557918548,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433776855469,0.8156106472015381,0.1341760009527206,0.127508282661438,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433776855469,0.8137685656547546,0.1330060511827469,0.6005839705467224,286.2421264648437,286.2093200683594,292.49298095703125,286.7528686523437,292.4903259277344,297.26190185546875,286.2375183105469,1.0,0.2720521986484527,1.0,1.0,0.0,1.0,-1.4779196977615356,1.4779179096221924,1.8008450979323245e-06,1.131458759307861,0.448483943939209,0.448483943939209,0.0,29.99106788635254,28.0,9388.9072265625,-0.0,259.51617431640625,1.0,283.1499938964844,286.064208984375,289.7841491699219,290.4699401855469,313.061279296875,298.5343933105469,283.1499938964844,17617.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40541872382164,1.0,0.0,0.0,0.7757182121276855,0.7757221460342407,4.015146970459682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3036.916015625,0.0,40.40562057495117,1895.4371337890625,-0.0,285.300537109375,0.2827223539352417,1.0,0.0,3.0,1.0,0.0
12296460,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173767089844,0.9310097098350524,0.1962571293115615,0.1765356957912445,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176513671875,0.8803657293319702,0.1677780300378799,0.1592080891132354,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21710205078125,0.992347776889801,0.2774360477924347,0.1661721616983413,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21807861328125,0.8205154538154602,0.1347277462482452,0.1280118525028228,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.8170815110206604,0.1327230185270309,0.5991936326026917,286.2171936035156,286.1878356933594,292.5630187988281,286.7887268066406,292.5603942871094,297.2648010253906,286.21405029296875,1.0,0.2713651955127716,1.0,1.0,0.0,1.0,-1.4751652479171753,1.475163459777832,1.7944976207218133e-06,1.1291173696517944,0.4542462527751922,0.4542462527751922,0.0,29.49732780456543,31.0,9499.8671875,-0.0,257.10968017578125,1.0,283.1499938964844,286.0337829589844,289.8160705566406,290.5111999511719,313.061279296875,298.5343933105469,283.1499938964844,17643.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109721779823303,1.0,0.0,0.0,0.7918018102645874,0.7918058037757874,4.1833715158645646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3070.695068359375,0.0,41.78104782104492,1895.4371337890625,-0.0,295.40069580078125,0.2850708961486816,1.0,0.0,3.0,1.0,0.0
12296520,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173767089844,0.9310097098350524,0.1962571293115615,0.1765356957912445,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176513671875,0.8803657293319702,0.1677780300378799,0.1592080891132354,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21710205078125,0.992347776889801,0.2774360477924347,0.1661721616983413,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21807861328125,0.8205154538154602,0.1347277462482452,0.1280118525028228,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.8170815110206604,0.1327230185270309,0.5991936326026917,286.2171936035156,286.1878356933594,292.5630187988281,286.7887268066406,292.5603942871094,297.2648010253906,286.21405029296875,1.0,0.2713651955127716,1.0,1.0,0.0,1.0,-1.4751652479171753,1.475163459777832,1.7944976207218133e-06,1.1291173696517944,0.4542462527751922,0.4542462527751922,0.0,29.49732780456543,31.0,9499.8671875,-0.0,257.10968017578125,1.0,283.1499938964844,286.0337829589844,289.8160705566406,290.5111999511719,313.061279296875,298.5343933105469,283.1499938964844,17643.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109721779823303,1.0,0.0,0.0,0.7918018102645874,0.7918058037757874,4.1833715158645646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3070.695068359375,0.0,41.78104782104492,1895.4371337890625,-0.0,295.40069580078125,0.2850708961486816,1.0,0.0,3.0,1.0,0.0
12296580,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993408203125,0.9326229691505432,0.1979391127824783,0.1780131757259369,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995849609375,0.880500078201294,0.1685072779655456,0.159898892045021,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990966796875,0.992707908153534,0.2799153327941894,0.1670528650283813,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999816894531,0.8205851316452026,0.1352890282869339,0.1285445094108581,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2000427246094,0.8155750632286072,0.1324641853570938,0.5980374217033386,286.1991882324219,286.1642761230469,292.6321716308594,286.82373046875,292.62957763671875,297.2665710449219,286.1962585449219,1.0,0.2720397710800171,1.0,1.0,0.0,1.0,-1.478074550628662,1.4780727624893188,1.8009582163358573e-06,1.1313549280166626,0.4614470899105072,0.4614470899105072,0.0,29.660615921020508,34.0,9647.5537109375,-0.0,258.7525329589844,1.0,283.1499938964844,286.0079345703125,289.8466796875,290.552001953125,313.061279296875,298.5343933105469,283.1499938964844,17612.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415476530790329,1.0,0.0,0.0,0.8112343549728394,0.8112384080886841,4.39122942452741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3121.037109375,0.0,43.38393783569336,1895.4371337890625,-0.0,303.78375244140625,0.2876666188240051,1.0,0.0,3.0,1.0,0.0
12296640,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993408203125,0.9326229691505432,0.1979391127824783,0.1780131757259369,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995849609375,0.880500078201294,0.1685072779655456,0.159898892045021,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990966796875,0.992707908153534,0.2799153327941894,0.1670528650283813,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999816894531,0.8205851316452026,0.1352890282869339,0.1285445094108581,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2000427246094,0.8155750632286072,0.1324641853570938,0.5980374217033386,286.1991882324219,286.1642761230469,292.6321716308594,286.82373046875,292.62957763671875,297.2665710449219,286.1962585449219,1.0,0.2720397710800171,1.0,1.0,0.0,1.0,-1.478074550628662,1.4780727624893188,1.8009582163358573e-06,1.1313549280166626,0.4614470899105072,0.4614470899105072,0.0,29.660615921020508,34.0,9647.5537109375,-0.0,258.7525329589844,1.0,283.1499938964844,286.0079345703125,289.8466796875,290.552001953125,313.061279296875,298.5343933105469,283.1499938964844,17612.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415476530790329,1.0,0.0,0.0,0.8112343549728394,0.8112384080886841,4.39122942452741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3121.037109375,0.0,43.38393783569336,1895.4371337890625,-0.0,303.78375244140625,0.2876666188240051,1.0,0.0,3.0,1.0,0.0
12296700,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933898925781,0.9315479397773744,0.1988184452056884,0.1788000166416168,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933898925781,0.8789526224136353,0.1688722968101501,0.1602521538734436,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933898925781,0.9933657050132751,0.2808020710945129,0.168724924325943,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933898925781,0.8192360997200012,0.1355704069137573,0.1288188099861145,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933898925781,0.8134120106697083,0.1323307901620865,0.5974898338317871,286.1933898925781,286.1368713378906,292.6664123535156,286.8409118652344,292.663818359375,297.26617431640625,286.19293212890625,1.0,0.2728188037872314,1.0,1.0,0.0,1.0,-1.48112154006958,1.4811196327209473,1.8077876120514704e-06,1.133743405342102,0.4672397077083587,0.4672397077083587,0.0,29.930957794189453,34.0,9710.8076171875,-0.0,260.7295837402344,1.0,283.1499938964844,285.9984130859375,289.8629455566406,290.5718078613281,313.061279296875,298.5343933105469,283.1499938964844,17676.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176621735095978,1.0,0.0,0.0,0.8168146014213562,0.8168186545372009,4.451849022757416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3133.431640625,0.0,43.973419189453125,1895.4371337890625,-0.0,307.91668701171875,0.2887443006038666,1.0,0.0,3.0,1.0,0.0
12296760,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.9293739199638368,0.1997185200452804,0.179612249135971,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8764843940734863,0.1692414879798889,0.1606128960847854,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18145751953125,0.9942449927330016,0.2814132869243622,0.1711066365242004,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.182373046875,0.81708163022995,0.1358556598424911,0.1291002482175827,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18243408203125,0.8103931546211243,0.1321934908628463,0.5969481468200684,286.1815795898437,286.138671875,292.7004089355469,286.8578491210937,292.6978454589844,297.26483154296875,286.1786804199219,1.0,0.2738564610481262,1.0,1.0,0.0,1.0,-1.48507559299469,1.485073804855347,1.8166874724556688e-06,1.136854648590088,0.4697951376438141,0.4697951376438141,0.0,30.315881729125977,37.0,9822.7236328125,-0.0,263.3926086425781,1.0,283.1499938964844,285.9806213378906,289.88092041015625,290.5980224609375,313.061279296875,298.5343933105469,283.1499938964844,17559.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199861288070678,1.0,0.0,0.0,0.8339979648590088,0.8340020179748535,4.641126594151501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3181.5810546875,0.0,45.2911262512207,1895.4371337890625,-0.0,312.3597106933594,0.2906886339187622,1.0,0.0,3.0,1.0,0.0
12296820,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624450683594,0.922062873840332,0.2015281021595001,0.1812645345926284,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1626892089844,0.8691473007202148,0.1699684560298919,0.161338210105896,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1621398925781,0.9963363409042358,0.2817270159721374,0.1777125149965286,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1631164550781,0.8105286359786987,0.136418342590332,0.1296697705984115,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1631774902344,0.8018354773521423,0.1318787634372711,0.5957667231559753,286.16229248046875,286.11114501953125,292.7677001953125,286.8910522460937,292.76519775390625,297.25909423828125,286.15936279296875,1.0,0.2765997946262359,1.0,1.0,0.0,1.0,-1.495124340057373,1.4951224327087402,1.839453830143612e-06,1.1447811126708984,0.479174792766571,0.479174792766571,0.0,31.410863876342773,25.0,10021.0771484375,-0.0,270.516357421875,1.0,283.1499938964844,285.9498291015625,289.91827392578125,290.64947509765625,313.061279296875,298.5343933105469,283.1499938964844,17496.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253582060337066,1.0,0.0,0.0,0.8602585792541504,0.8602626919746399,4.9380044941926826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3250.16259765625,0.0,47.565731048583984,1895.4371337890625,-0.0,322.830078125,0.2942399084568023,1.0,0.0,3.0,1.0,0.0
12296880,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624450683594,0.922062873840332,0.2015281021595001,0.1812645345926284,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1626892089844,0.8691473007202148,0.1699684560298919,0.161338210105896,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1621398925781,0.9963363409042358,0.2817270159721374,0.1777125149965286,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1631164550781,0.8105286359786987,0.136418342590332,0.1296697705984115,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1631774902344,0.8018354773521423,0.1318787634372711,0.5957667231559753,286.16229248046875,286.11114501953125,292.7677001953125,286.8910522460937,292.76519775390625,297.25909423828125,286.15936279296875,1.0,0.2765997946262359,1.0,1.0,0.0,1.0,-1.495124340057373,1.4951224327087402,1.839453830143612e-06,1.1447811126708984,0.479174792766571,0.479174792766571,0.0,31.410863876342773,25.0,10021.0771484375,-0.0,270.516357421875,1.0,283.1499938964844,285.9498291015625,289.91827392578125,290.64947509765625,313.061279296875,298.5343933105469,283.1499938964844,17496.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253582060337066,1.0,0.0,0.0,0.8602585792541504,0.8602626919746399,4.9380044941926826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3250.16259765625,0.0,47.565731048583984,1895.4371337890625,-0.0,322.830078125,0.2942399084568023,1.0,0.0,3.0,1.0,0.0
12296940,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9358728528022766,0.2033064365386963,0.1828372478485107,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288757324219,0.879017174243927,0.1706482023000717,0.1619597226381302,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280212402344,0.9942328929901124,0.2825278639793396,0.1710725277662277,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.819191575050354,0.1369409710168838,0.1301407814025879,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296691894531,0.809079110622406,0.1314877867698669,0.593928337097168,286.12823486328125,286.0817565917969,292.8340148925781,286.92333984375,292.83154296875,297.2550964355469,286.1233215332031,1.0,0.2738783657550812,1.0,1.0,0.0,1.0,-1.4881598949432373,1.4881579875946045,1.8236928553960752e-06,1.1393232345581057,0.4872613847255707,0.4872613847255707,0.0,30.368167877197266,28.0,10144.486328125,-0.0,264.8485107421875,1.0,283.1499938964844,285.9058532714844,289.9547424316406,290.6996765136719,313.061279296875,298.5343933105469,283.1499938964844,17489.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317010343074798,1.0,0.0,0.0,0.8862590789794922,0.8862632513046265,5.24100833843022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3299.94287109375,0.0,50.00627899169922,1895.4371337890625,-0.0,335.572265625,0.2980506420135498,1.0,0.0,3.0,1.0,0.0
12297000,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9358728528022766,0.2033064365386963,0.1828372478485107,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288757324219,0.879017174243927,0.1706482023000717,0.1619597226381302,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280212402344,0.9942328929901124,0.2825278639793396,0.1710725277662277,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.819191575050354,0.1369409710168838,0.1301407814025879,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296691894531,0.809079110622406,0.1314877867698669,0.593928337097168,286.12823486328125,286.0817565917969,292.8340148925781,286.92333984375,292.83154296875,297.2550964355469,286.1233215332031,1.0,0.2738783657550812,1.0,1.0,0.0,1.0,-1.4881598949432373,1.4881579875946045,1.8236928553960752e-06,1.1393232345581057,0.4872613847255707,0.4872613847255707,0.0,30.368167877197266,28.0,10144.486328125,-0.0,264.8485107421875,1.0,283.1499938964844,285.9058532714844,289.9547424316406,290.6996765136719,313.061279296875,298.5343933105469,283.1499938964844,17489.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317010343074798,1.0,0.0,0.0,0.8862590789794922,0.8862632513046265,5.24100833843022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3299.94287109375,0.0,50.00627899169922,1895.4371337890625,-0.0,335.572265625,0.2980506420135498,1.0,0.0,3.0,1.0,0.0
12297060,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0937194824219,0.9447346329689026,0.2050705105066299,0.1843967735767364,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.8849928379058838,0.1713009625673294,0.1625590473413467,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.992851972579956,0.2852956652641296,0.1674116402864456,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.8242492079734802,0.137446790933609,0.1305998265743255,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.8125463724136353,0.1311051398515701,0.5920805931091309,286.0935974121094,286.05059814453125,292.8993225097656,286.9546813964844,292.8968811035156,297.2586975097656,286.09014892578125,1.0,0.2730341553688049,1.0,1.0,0.0,1.0,-1.484681248664856,1.4846794605255127,1.8156164287574936e-06,1.136369705200195,0.4943302869796753,0.4943302869796753,0.0,29.8215446472168,31.0,10257.044921875,-0.0,261.9735412597656,1.0,283.1499938964844,285.8638000488281,289.9816589355469,290.7359924316406,313.061279296875,298.5343933105469,283.1499938964844,17513.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371866583824157,1.0,0.0,0.0,0.9084710478782654,0.9084752202033995,5.507006761718004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3333.905029296875,0.0,52.22047424316406,1895.4371337890625,-0.0,346.9461669921875,0.3015139698982239,1.0,0.0,3.0,1.0,0.0
12297120,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0937194824219,0.9447346329689026,0.2050705105066299,0.1843967735767364,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.8849928379058838,0.1713009625673294,0.1625590473413467,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.992851972579956,0.2852956652641296,0.1674116402864456,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.8242492079734802,0.137446790933609,0.1305998265743255,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.8125463724136353,0.1311051398515701,0.5920805931091309,286.0935974121094,286.05059814453125,292.8993225097656,286.9546813964844,292.8968811035156,297.2586975097656,286.09014892578125,1.0,0.2730341553688049,1.0,1.0,0.0,1.0,-1.484681248664856,1.4846794605255127,1.8156164287574936e-06,1.136369705200195,0.4943302869796753,0.4943302869796753,0.0,29.8215446472168,31.0,10257.044921875,-0.0,261.9735412597656,1.0,283.1499938964844,285.8638000488281,289.9816589355469,290.7359924316406,313.061279296875,298.5343933105469,283.1499938964844,17513.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371866583824157,1.0,0.0,0.0,0.9084710478782654,0.9084752202033995,5.507006761718004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3333.905029296875,0.0,52.22047424316406,1895.4371337890625,-0.0,346.9461669921875,0.3015139698982239,1.0,0.0,3.0,1.0,0.0
12297180,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06658935546875,0.9467259049415588,0.2068783193826675,0.1860107481479644,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06689453125,0.8852133750915527,0.1719598770141601,0.1631833761930465,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663757324219,0.9931298494338988,0.287646472454071,0.1681152731180191,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.8244079351425171,0.1379604488611221,0.1310870200395584,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06744384765625,0.8110113739967346,0.1307477205991745,0.5904780626296997,286.0664978027344,286.01776123046875,292.963623046875,286.9850158691406,292.9612121582031,297.26092529296875,286.06329345703125,1.0,0.2735684812068939,1.0,1.0,0.0,1.0,-1.486871600151062,1.4868698120117188,1.8204538037025488e-06,1.137994408607483,0.50287926197052,0.50287926197052,0.0,29.949556350708008,34.0,10407.8095703125,-0.0,263.2366027832031,1.0,283.1499938964844,285.8267822265625,290.0074768066406,290.7721252441406,313.061279296875,298.5343933105469,283.1499938964844,17470.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415927529335022,1.0,0.0,0.0,0.934338927268982,0.9343432188034058,5.825086191180164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3384.96337890625,0.0,54.75474166870117,1895.4371337890625,-0.0,356.3333740234375,0.3053213655948639,1.0,0.0,3.0,1.0,0.0
12297240,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06658935546875,0.9467259049415588,0.2068783193826675,0.1860107481479644,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06689453125,0.8852133750915527,0.1719598770141601,0.1631833761930465,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663757324219,0.9931298494338988,0.287646472454071,0.1681152731180191,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.8244079351425171,0.1379604488611221,0.1310870200395584,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06744384765625,0.8110113739967346,0.1307477205991745,0.5904780626296997,286.0664978027344,286.01776123046875,292.963623046875,286.9850158691406,292.9612121582031,297.26092529296875,286.06329345703125,1.0,0.2735684812068939,1.0,1.0,0.0,1.0,-1.486871600151062,1.4868698120117188,1.8204538037025488e-06,1.137994408607483,0.50287926197052,0.50287926197052,0.0,29.949556350708008,34.0,10407.8095703125,-0.0,263.2366027832031,1.0,283.1499938964844,285.8267822265625,290.0074768066406,290.7721252441406,313.061279296875,298.5343933105469,283.1499938964844,17470.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415927529335022,1.0,0.0,0.0,0.934338927268982,0.9343432188034058,5.825086191180164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3384.96337890625,0.0,54.75474166870117,1895.4371337890625,-0.0,356.3333740234375,0.3053213655948639,1.0,0.0,3.0,1.0,0.0
12297300,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0553283691406,0.9457730650901794,0.207792580127716,0.1868351101875305,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0554504394531,0.8836559057235718,0.1722893118858337,0.1635029464960098,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552673339844,0.9937431812286376,0.2884588837623596,0.1697248965501785,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556030273437,0.8230762481689453,0.1382179707288742,0.1313386261463165,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556640625,0.8087664842605591,0.1305652111768722,0.5897093415260315,286.0552978515625,285.9891662597656,292.995361328125,286.9998474121094,292.99298095703125,297.2606811523437,286.0538330078125,1.0,0.2742817401885986,1.0,1.0,0.0,1.0,-1.4895554780960083,1.489553689956665,1.8264831851411143e-06,1.140071988105774,0.5089335441589355,0.5089335441589355,0.0,30.20717430114746,34.0,10479.0966796875,-0.0,265.0440368652344,1.0,283.1499938964844,285.8111877441406,290.0215148925781,290.7903747558594,313.061279296875,298.5343933105469,283.1499938964844,17517.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443735808134079,1.0,0.0,0.0,0.9444335103034972,0.9444378018379213,5.951634207690405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3402.962890625,0.0,55.89390563964844,1895.4371337890625,-0.0,360.9835815429688,0.3070964813232422,1.0,0.0,3.0,1.0,0.0
12297360,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404357910156,0.9436850547790528,0.208717867732048,0.1876730620861053,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0407409667969,0.8811423182487488,0.1726213991641998,0.1638287007808685,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04022216796875,0.994578182697296,0.2889845669269562,0.1720599383115768,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04119873046875,0.8209254741668701,0.1384779661893844,0.1315963119268417,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.805601179599762,0.1303773820400238,0.5889416933059692,286.04034423828125,285.9833068847656,293.0268249511719,287.014404296875,293.0245056152344,297.25946044921875,286.0372314453125,1.0,0.27525594830513,1.0,1.0,0.0,1.0,-1.4931426048278809,1.4931408166885376,1.8345818943998893e-06,1.1428676843643188,0.5126380920410156,0.5126380920410156,0.0,30.58220291137696,37.0,10586.765625,-0.0,267.547119140625,1.0,283.1499938964844,285.7888488769531,290.0370483398437,290.81365966796875,313.061279296875,298.5343933105469,283.1499938964844,17398.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460244476795196,1.0,0.0,0.0,0.9640658497810364,0.964070200920105,6.201643998338113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3446.555419921875,0.0,57.74118041992188,1895.4371337890625,-0.0,366.0124816894531,0.3097093999385834,1.0,0.0,3.0,1.0,0.0
12297420,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.9364400506019592,0.2105704396963119,0.1893658936023712,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.8736600279808044,0.1732754558324813,0.1644849777221679,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.9965752959251404,0.2891032695770263,0.1785858273506164,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01397705078125,0.8144188523292542,0.1389902383089065,0.1321183890104293,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.7968412637710571,0.1299623250961303,0.5873103141784668,286.0131225585937,285.9473571777344,293.0889892578125,287.0427551269531,293.0867004394531,297.2541198730469,286.010009765625,1.0,0.2778772413730621,1.0,1.0,0.0,1.0,-1.5024640560150146,1.5024621486663818,1.8557703924670928e-06,1.1501654386520386,0.5235105156898499,0.5235105156898499,0.0,31.661640167236328,40.0,10789.2783203125,-0.0,274.3719177246094,1.0,283.1499938964844,285.7480163574219,290.069580078125,290.860595703125,313.061279296875,298.5343933105469,283.1499938964844,17310.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513287842273712,1.0,0.0,0.0,0.9979656338691713,0.9979699850082396,6.645453254350286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3516.3740234375,0.0,61.291751861572266,1895.4371337890625,-0.0,377.9247131347656,0.3148251175880432,1.0,0.0,3.0,1.0,0.0
12297480,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.9364400506019592,0.2105704396963119,0.1893658936023712,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.8736600279808044,0.1732754558324813,0.1644849777221679,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.9965752959251404,0.2891032695770263,0.1785858273506164,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01397705078125,0.8144188523292542,0.1389902383089065,0.1321183890104293,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.7968412637710571,0.1299623250961303,0.5873103141784668,286.0131225585937,285.9473571777344,293.0889892578125,287.0427551269531,293.0867004394531,297.2541198730469,286.010009765625,1.0,0.2778772413730621,1.0,1.0,0.0,1.0,-1.5024640560150146,1.5024621486663818,1.8557703924670928e-06,1.1501654386520386,0.5235105156898499,0.5235105156898499,0.0,31.661640167236328,40.0,10789.2783203125,-0.0,274.3719177246094,1.0,283.1499938964844,285.7480163574219,290.069580078125,290.860595703125,313.061279296875,298.5343933105469,283.1499938964844,17310.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513287842273712,1.0,0.0,0.0,0.9979656338691713,0.9979699850082396,6.645453254350286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3516.3740234375,0.0,61.291751861572266,1895.4371337890625,-0.0,377.9247131347656,0.3148251175880432,1.0,0.0,3.0,1.0,0.0
12297540,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.9258409738540648,0.2124205231666565,0.1910732537508011,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.8636871576309204,0.1739118099212646,0.1651412695646286,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.9984371662139891,0.2879570126533508,0.1869923323392868,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98492431640625,0.8052495718002319,0.1394879668951034,0.1326432824134826,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.985107421875,0.7856078147888184,0.1294839978218078,0.5854799747467041,285.98406982421875,285.9100036621094,293.1499938964844,287.070068359375,293.14776611328125,297.2456970214844,285.9808959960937,1.0,0.2812350988388061,1.0,1.0,0.0,1.0,-1.51382577419281,1.5138238668441772,1.8818303715306683e-06,1.1590791940689087,0.5353825688362122,0.5353825688362122,0.0,33.14881134033203,28.0,11010.072265625,-0.0,283.2391662597656,1.0,283.1499938964844,285.7038269042969,290.1024475097656,290.9100646972656,313.061279296875,298.5343933105469,283.1499938964844,17213.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577861428260803,1.0,0.0,0.0,1.036088943481445,1.0360933542251587,7.162876869415413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3592.533935546875,0.0,65.4936294555664,1895.4371337890625,-0.0,392.9322204589844,0.320752203464508,1.0,0.0,3.0,1.0,0.0
12297600,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.9258409738540648,0.2124205231666565,0.1910732537508011,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.8636871576309204,0.1739118099212646,0.1651412695646286,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.9984371662139891,0.2879570126533508,0.1869923323392868,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98492431640625,0.8052495718002319,0.1394879668951034,0.1326432824134826,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.985107421875,0.7856078147888184,0.1294839978218078,0.5854799747467041,285.98406982421875,285.9100036621094,293.1499938964844,287.070068359375,293.14776611328125,297.2456970214844,285.9808959960937,1.0,0.2812350988388061,1.0,1.0,0.0,1.0,-1.51382577419281,1.5138238668441772,1.8818303715306683e-06,1.1590791940689087,0.5353825688362122,0.5353825688362122,0.0,33.14881134033203,28.0,11010.072265625,-0.0,283.2391662597656,1.0,283.1499938964844,285.7038269042969,290.1024475097656,290.9100646972656,313.061279296875,298.5343933105469,283.1499938964844,17213.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577861428260803,1.0,0.0,0.0,1.036088943481445,1.0360933542251587,7.162876869415413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3592.533935546875,0.0,65.4936294555664,1895.4371337890625,-0.0,392.9322204589844,0.320752203464508,1.0,0.0,3.0,1.0,0.0
12297660,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9378902316093444,0.214555338025093,0.1928550451993942,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94195556640625,0.8719406127929688,0.1748395711183548,0.1658722311258316,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.997366189956665,0.2876278758049011,0.1817391216754913,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.942626953125,0.8129212856292725,0.1402856260538101,0.1332485526800155,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429016113281,0.7913509607315063,0.1292773485183715,0.5838547348976135,285.9413452148437,285.8710632324219,293.21014404296875,287.0965576171875,293.2079467773437,297.2429504394531,285.9364624023437,1.0,0.2790422141551971,1.0,1.0,0.0,1.0,-1.5093239545822144,1.5093220472335815,1.8714305269895704e-06,1.1555038690567017,0.5461046695709229,0.5461046695709229,0.0,32.250831604003906,25.0,11151.484375,-0.0,278.91558837890625,1.0,283.1499938964844,285.64678955078125,290.1319274902344,290.9550476074219,313.061279296875,298.5343933105469,283.1499938964844,17183.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649625420570373,1.0,0.0,0.0,1.0748053789138794,1.0748099088668823,7.70820207662837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3647.26806640625,0.0,70.1412582397461,1895.4371337890625,-0.0,410.2991333007813,0.3271690607070923,1.0,0.0,3.0,1.0,0.0
12297720,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9378902316093444,0.214555338025093,0.1928550451993942,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94195556640625,0.8719406127929688,0.1748395711183548,0.1658722311258316,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.997366189956665,0.2876278758049011,0.1817391216754913,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.942626953125,0.8129212856292725,0.1402856260538101,0.1332485526800155,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429016113281,0.7913509607315063,0.1292773485183715,0.5838547348976135,285.9413452148437,285.8710632324219,293.21014404296875,287.0965576171875,293.2079467773437,297.2429504394531,285.9364624023437,1.0,0.2790422141551971,1.0,1.0,0.0,1.0,-1.5093239545822144,1.5093220472335815,1.8714305269895704e-06,1.1555038690567017,0.5461046695709229,0.5461046695709229,0.0,32.250831604003906,25.0,11151.484375,-0.0,278.91558837890625,1.0,283.1499938964844,285.64678955078125,290.1319274902344,290.9550476074219,313.061279296875,298.5343933105469,283.1499938964844,17183.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649625420570373,1.0,0.0,0.0,1.0748053789138794,1.0748099088668823,7.70820207662837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3647.26806640625,0.0,70.1412582397461,1895.4371337890625,-0.0,410.2991333007813,0.3271690607070923,1.0,0.0,3.0,1.0,0.0
12297780,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.894775390625,0.9582511186599731,0.2170972824096679,0.1949969679117202,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89520263671875,0.8880610466003418,0.1762334108352661,0.1670313477516174,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89453125,0.9943008422851562,0.2908567488193512,0.1712639480829239,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.82704758644104,0.1415685713291168,0.1342992037534713,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89605712890625,0.8044895529747009,0.1296125501394271,0.584500789642334,285.89471435546875,285.8302917480469,293.2696838378906,287.1224365234375,293.2674865722656,297.25347900390625,285.8905029296875,1.0,0.2762839794158935,1.0,1.0,0.0,1.0,-1.502745270729065,1.5027434825897217,1.856093490459898e-06,1.1500840187072754,0.5554224848747253,0.5554224848747253,0.0,30.64306640625,43.0,11257.4384765625,-0.0,271.8890686035156,1.0,283.1499938964844,285.5891418457031,290.1514892578125,290.9847412109375,313.061279296875,298.5343933105469,283.1499938964844,17209.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708763659000397,1.0,0.0,0.0,1.109674096107483,1.109678864479065,8.216452584974834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3680.895751953125,0.0,74.66404724121094,1895.4371337890625,-0.0,425.1851196289063,0.3332910537719726,1.0,0.0,3.0,1.0,0.0
