time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297840,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.894775390625,0.9582511186599731,0.2170972824096679,0.1949969679117202,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89520263671875,0.8880610466003418,0.1762334108352661,0.1670313477516174,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89453125,0.9943008422851562,0.2908567488193512,0.1712639480829239,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.82704758644104,0.1415685713291168,0.1342992037534713,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89605712890625,0.8044895529747009,0.1296125501394271,0.584500789642334,285.89471435546875,285.8302917480469,293.2696838378906,287.1224365234375,293.2674865722656,297.25347900390625,285.8905029296875,1.0,0.2762839794158935,1.0,1.0,0.0,1.0,-1.502745270729065,1.5027434825897217,1.856093490459898e-06,1.1500840187072754,0.5554224848747253,0.5554224848747253,0.0,30.64306640625,43.0,11257.4384765625,-0.0,271.8890686035156,1.0,283.1499938964844,285.5891418457031,290.1514892578125,290.9847412109375,313.061279296875,298.5343933105469,283.1499938964844,17209.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708763659000397,1.0,0.0,0.0,1.109674096107483,1.109678864479065,8.216452584974834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3680.895751953125,0.0,74.66404724121094,1895.4371337890625,-0.0,425.1851196289063,0.3332910537719726,1.0,0.0,3.0,1.0,0.0
12297900,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.957970917224884,0.2184889763593673,0.1962142437696457,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87841796875,0.8872827887535095,0.1770671606063842,0.167783185839653,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782043457031,0.9948473572731018,0.2929936349391937,0.1728531420230865,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87860107421875,0.8265786170959473,0.1423521190881729,0.1350027471780777,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87872314453125,0.8031653761863708,0.1299540251493454,0.5858096480369568,285.87823486328125,285.8007507324219,293.2992553710937,287.1351623535156,293.2970886230469,297.2611389160156,285.8770751953125,1.0,0.2781064212322235,1.0,1.0,0.0,1.0,-1.5094177722930908,1.5094159841537476,1.8711904203883023e-06,1.1551488637924194,0.5617714524269104,0.5617714524269104,0.0,30.97523498535156,43.0,11348.1396484375,-0.0,275.6835632324219,1.0,283.1499938964844,285.5682373046875,290.1597900390625,290.9969177246094,313.061279296875,298.5343933105469,283.1499938964844,17259.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731265008449554,1.0,0.0,0.0,1.1249005794525146,1.124905347824097,8.4434851999049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3699.8193359375,0.0,76.79637145996094,1895.4371337890625,-0.0,430.9910278320313,0.3361541032791137,1.0,0.0,3.0,1.0,0.0
12297960,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.9496943950653076,0.2199657559394836,0.1975358724594116,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700256347656,0.8795719146728516,0.1779851764440536,0.1686485558748245,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9968722462654114,0.2942046225070953,0.1797178238630294,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702392578125,0.8202483057975769,0.1432196944952011,0.1358212083578109,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703308105469,0.7956429719924927,0.1303859204053878,0.5877293944358826,285.869873046875,285.7877197265625,293.3287048339844,287.14776611328125,293.3265380859375,297.2664489746094,285.8685607910156,1.0,0.2817090153694153,1.0,1.0,0.0,1.0,-1.5235652923583984,1.5235633850097656,1.9038678829019773e-06,1.1662650108337402,0.5682684779167175,0.5682684779167175,0.0,32.20459747314453,61.0,11514.3681640625,-0.0,285.1873779296875,1.0,283.1499938964844,285.5501403808594,290.1705322265625,291.0154113769531,313.061279296875,298.5343933105469,283.1499938964844,17079.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752737879753113,1.0,0.0,0.0,1.1506227254867554,1.1506274938583374,8.834039988414588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3722.725341796875,0.0,79.8761978149414,1895.4371337890625,-0.0,436.6064758300781,0.3401081264019012,1.0,0.0,3.0,1.0,0.0
12298020,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8613586425781,0.9150643348693848,0.2231028974056244,0.2004452496767044,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.8509721159934998,0.1800140142440796,0.1706645935773849,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612365722656,0.9990000128746032,0.2927875220775604,0.203506514430046,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86163330078125,0.7941567897796631,0.1451465487480163,0.13774274289608,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616943359375,0.7682788372039795,0.1313938796520233,0.5928150415420532,285.861328125,285.74334716796875,293.3871765136719,287.17254638671875,293.3851013183594,297.26690673828125,285.86041259765625,1.0,0.293516457080841,1.0,1.0,0.0,1.0,-1.5664403438568115,1.5664383172988892,2.00531940208748e-06,1.200117111206055,0.5874243974685669,0.5874243974685669,0.0,37.071067810058594,64.0,11942.984375,-0.0,318.03424072265625,1.0,283.1499938964844,285.5179138183594,290.20172119140625,291.06658935546875,313.061279296875,298.5343933105469,283.1499938964844,16729.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480879545211792,1.0,0.0,0.0,1.2098814249038696,1.2098863124847412,9.767401110138962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3747.25634765625,0.0,87.52005004882812,1895.4371337890625,-0.0,451.6194763183594,0.3497062921524048,1.0,0.0,3.0,1.0,0.0
12298080,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8613586425781,0.9150643348693848,0.2231028974056244,0.2004452496767044,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.8509721159934998,0.1800140142440796,0.1706645935773849,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612365722656,0.9990000128746032,0.2927875220775604,0.203506514430046,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86163330078125,0.7941567897796631,0.1451465487480163,0.13774274289608,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616943359375,0.7682788372039795,0.1313938796520233,0.5928150415420532,285.861328125,285.74334716796875,293.3871765136719,287.17254638671875,293.3851013183594,297.26690673828125,285.86041259765625,1.0,0.293516457080841,1.0,1.0,0.0,1.0,-1.5664403438568115,1.5664383172988892,2.00531940208748e-06,1.200117111206055,0.5874243974685669,0.5874243974685669,0.0,37.071067810058594,64.0,11942.984375,-0.0,318.03424072265625,1.0,283.1499938964844,285.5179138183594,290.20172119140625,291.06658935546875,313.061279296875,298.5343933105469,283.1499938964844,16729.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480879545211792,1.0,0.0,0.0,1.2098814249038696,1.2098863124847412,9.767401110138962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3747.25634765625,0.0,87.52005004882812,1895.4371337890625,-0.0,451.6194763183594,0.3497062921524048,1.0,0.0,3.0,1.0,0.0
12298140,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.874462366104126,0.2262666821479797,0.2035516649484634,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.8162630200386047,0.1821256428956985,0.1729259639978408,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224792480469,0.9581990838050842,0.2900921106338501,0.2036200910806656,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82403564453125,0.7599843740463257,0.1471637487411499,0.1399128884077072,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243713378906,0.7354522943496704,0.1324107348918914,0.5986881852149963,285.8228454589844,285.6971130371094,293.4451599121094,287.1968078613281,293.4431457519531,297.2694396972656,285.8192138671875,1.0,0.3031817972660064,1.0,1.0,0.0,1.0,-1.5810505151748655,1.5810484886169434,2.039705350398436e-06,1.2107985019683838,0.6062778234481812,0.6062778234481812,0.0,44.19397735595703,67.0,12245.2890625,-0.0,344.673828125,1.0,283.1499938964844,285.4540710449219,290.2389221191406,291.1269226074219,313.061279296875,298.5343933105469,283.1499938964844,16501.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893862307071686,1.0,0.0,0.0,1.278727650642395,1.2787327766418457,1.091062316049829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3770.011474609375,0.0,97.59618377685548,1895.4371337890625,-0.0,475.4162902832031,0.3617883026599884,1.0,0.0,3.0,1.0,0.0
12298200,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.874462366104126,0.2262666821479797,0.2035516649484634,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.8162630200386047,0.1821256428956985,0.1729259639978408,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224792480469,0.9581990838050842,0.2900921106338501,0.2036200910806656,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82403564453125,0.7599843740463257,0.1471637487411499,0.1399128884077072,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243713378906,0.7354522943496704,0.1324107348918914,0.5986881852149963,285.8228454589844,285.6971130371094,293.4451599121094,287.1968078613281,293.4431457519531,297.2694396972656,285.8192138671875,1.0,0.3031817972660064,1.0,1.0,0.0,1.0,-1.5810505151748655,1.5810484886169434,2.039705350398436e-06,1.2107985019683838,0.6062778234481812,0.6062778234481812,0.0,44.19397735595703,67.0,12245.2890625,-0.0,344.673828125,1.0,283.1499938964844,285.4540710449219,290.2389221191406,291.1269226074219,313.061279296875,298.5343933105469,283.1499938964844,16501.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893862307071686,1.0,0.0,0.0,1.278727650642395,1.2787327766418457,1.091062316049829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3770.011474609375,0.0,97.59618377685548,1895.4371337890625,-0.0,475.4162902832031,0.3617883026599884,1.0,0.0,3.0,1.0,0.0
12298260,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771301269531,0.8534212112426758,0.2294292598962783,0.2065705806016922,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7775573730469,0.7959480285644531,0.1842936426401138,0.1751609891653061,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.9261601567268372,0.289677232503891,0.2031961232423782,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.778076171875,0.7424144148826599,0.1492567062377929,0.1420743465423584,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.717723548412323,0.1335149556398391,0.6044809222221375,285.7770690917969,285.6490478515625,293.5027160644531,287.2206420898437,293.500732421875,297.27838134765625,285.7733764648437,1.0,0.3115838170051574,1.0,1.0,0.0,1.0,-1.5980448722839355,1.5980427265167236,2.082334276565234e-06,1.2251240015029907,0.6243851780891418,0.6243851780891418,0.0,49.784767150878906,70.0,12535.7265625,-0.0,368.15240478515625,1.0,283.1499938964844,285.3861694335937,290.2648620605469,291.172607421875,313.061279296875,298.5343933105469,283.1499938964844,16389.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983886480331421,1.0,0.0,0.0,1.3475834131240845,1.3475886583328247,1.211726754490883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3787.636962890625,0.0,108.87696838378906,1895.4371337890625,-0.0,502.00433349609375,0.3746567964553833,1.0,0.0,3.0,1.0,0.0
12298320,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771301269531,0.8534212112426758,0.2294292598962783,0.2065705806016922,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7775573730469,0.7959480285644531,0.1842936426401138,0.1751609891653061,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.9261601567268372,0.289677232503891,0.2031961232423782,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.778076171875,0.7424144148826599,0.1492567062377929,0.1420743465423584,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.717723548412323,0.1335149556398391,0.6044809222221375,285.7770690917969,285.6490478515625,293.5027160644531,287.2206420898437,293.500732421875,297.27838134765625,285.7733764648437,1.0,0.3115838170051574,1.0,1.0,0.0,1.0,-1.5980448722839355,1.5980427265167236,2.082334276565234e-06,1.2251240015029907,0.6243851780891418,0.6243851780891418,0.0,49.784767150878906,70.0,12535.7265625,-0.0,368.15240478515625,1.0,283.1499938964844,285.3861694335937,290.2648620605469,291.172607421875,313.061279296875,298.5343933105469,283.1499938964844,16389.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983886480331421,1.0,0.0,0.0,1.3475834131240845,1.3475886583328247,1.211726754490883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3787.636962890625,0.0,108.87696838378906,1895.4371337890625,-0.0,502.00433349609375,0.3746567964553833,1.0,0.0,3.0,1.0,0.0
12298380,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8395002484321594,0.2326636910438537,0.2096197307109832,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.7815766334533691,0.1865484863519668,0.1774462163448333,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330017089844,0.903960645198822,0.2901383638381958,0.2035333067178726,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73419189453125,0.7308475971221924,0.151441290974617,0.1442951709032058,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344970703125,0.7042616009712219,0.1347380727529525,0.6106775999069214,285.7332763671875,285.59912109375,293.55987548828125,287.2439880371094,293.55792236328125,297.2880859375,285.72979736328125,1.0,0.3190184831619262,1.0,1.0,0.0,1.0,-1.6149591207504272,1.614956974983215,2.124160118910368e-06,1.2383753061294556,0.6434715390205383,0.6434715390205383,0.0,54.698673248291016,58.0,12831.4169921875,-0.0,390.5680236816406,1.0,283.1499938964844,285.3198547363281,290.28448486328125,291.2106628417969,313.061279296875,298.5343933105469,283.1499938964844,16251.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5065228343009949,1.0,0.0,0.0,1.4210622310638428,1.4210678339004517,1.3474716809014353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3804.197021484375,0.0,121.92515563964844,1895.4371337890625,-0.0,527.3410034179688,0.3886720538139343,1.0,0.0,3.0,1.0,0.0
12298440,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8395002484321594,0.2326636910438537,0.2096197307109832,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.7815766334533691,0.1865484863519668,0.1774462163448333,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330017089844,0.903960645198822,0.2901383638381958,0.2035333067178726,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73419189453125,0.7308475971221924,0.151441290974617,0.1442951709032058,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344970703125,0.7042616009712219,0.1347380727529525,0.6106775999069214,285.7332763671875,285.59912109375,293.55987548828125,287.2439880371094,293.55792236328125,297.2880859375,285.72979736328125,1.0,0.3190184831619262,1.0,1.0,0.0,1.0,-1.6149591207504272,1.614956974983215,2.124160118910368e-06,1.2383753061294556,0.6434715390205383,0.6434715390205383,0.0,54.698673248291016,58.0,12831.4169921875,-0.0,390.5680236816406,1.0,283.1499938964844,285.3198547363281,290.28448486328125,291.2106628417969,313.061279296875,298.5343933105469,283.1499938964844,16251.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5065228343009949,1.0,0.0,0.0,1.4210622310638428,1.4210678339004517,1.3474716809014353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3804.197021484375,0.0,121.92515563964844,1895.4371337890625,-0.0,527.3410034179688,0.3886720538139343,1.0,0.0,3.0,1.0,0.0
12298500,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.8399139642715454,0.2343175411224365,0.2111039906740188,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124328613281,0.781769871711731,0.1877188384532928,0.1785525232553482,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117614746094,0.9026291370391846,0.2905276417732239,0.2037838250398636,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128295898437,0.7312787175178528,0.1525738835334777,0.1453676521778106,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7131042480469,0.7040976285934448,0.1353976428508758,0.6136347055435181,285.7120056152344,285.5678405761719,293.5883178710937,287.2555236816406,293.5863647460937,297.2929382324219,285.7088928222656,1.0,0.3203069865703583,1.0,1.0,0.0,1.0,-1.6232086420059204,1.6232064962387085,2.144758127542445e-06,1.2448444366455078,0.6540663242340088,0.6540663242340088,0.0,55.27178955078125,58.0,12976.0458984375,-0.0,396.622314453125,1.0,283.1499938964844,285.28765869140625,290.2937927246094,291.22857666015625,313.061279296875,298.5343933105469,283.1499938964844,16222.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102412700653076,1.0,0.0,0.0,1.4581865072250366,1.458192229270935,1.418794823848657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3812.136474609375,0.0,129.07470703125,1895.4371337890625,-0.0,539.3565673828125,0.3959842324256897,1.0,0.0,3.0,1.0,0.0
12298560,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.8447610139846802,0.2360056638717651,0.2125696092844009,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900634765625,0.7864207029342651,0.1889263242483139,0.179641991853714,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893310546875,0.906632959842682,0.2909897267818451,0.2040559202432632,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905212402344,0.7354609370231628,0.1537410318851471,0.1464210897684097,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.7080590128898621,0.1360955834388733,0.6165206432342529,285.6896057128906,285.5473327636719,293.6166687011719,287.2669372558594,293.6147155761719,297.2978820800781,285.6861572265625,1.0,0.3204585015773773,1.0,1.0,0.0,1.0,-1.6313326358795166,1.631330490112305,2.1651514998666244e-06,1.2512032985687256,0.6637343168258667,0.6637343168258667,0.0,54.60275268554688,46.0,13127.7841796875,-0.0,399.21240234375,1.0,283.1499938964844,285.25311279296875,290.3033752441406,291.24713134765625,313.061279296875,298.5343933105469,283.1499938964844,16094.4423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137848258018494,1.0,0.0,0.0,1.499840259552002,1.49984610080719,1.5010093079581568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3820.790771484375,0.0,137.1695556640625,1895.4371337890625,-0.0,551.0679931640625,0.4040209352970123,1.0,0.0,3.0,1.0,0.0
12298620,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.645751953125,0.8658793568611145,0.2394782900810241,0.2154895812273025,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461486816406,0.8066727519035339,0.1914534717798233,0.1818224638700485,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454772949219,0.929369330406189,0.2920685708522796,0.2046460658311844,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466064453125,0.7534055709838867,0.1561798006296157,0.1485224813222885,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6469116210937,0.7247112989425659,0.1376053690910339,0.6223129630088806,285.6457214355469,285.49365234375,293.6731262207031,287.2895202636719,293.67120361328125,297.30792236328125,285.64239501953125,1.0,0.3180584907531738,1.0,1.0,0.0,1.0,-1.6476417779922483,1.647639513015747,2.206448471042677e-06,1.2639594078063965,0.6853148341178894,0.6853148341178894,0.0,50.66341781616211,34.0,13425.4375,-0.0,397.1864318847656,1.0,283.1499938964844,285.1859741210937,290.3233947753906,291.2843933105469,313.061279296875,298.5343933105469,283.1499938964844,15924.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205245614051819,1.0,0.0,0.0,1.5840911865234375,1.584097385406494,1.674379035421225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3837.759765625,0.0,155.02151489257812,1895.4371337890625,-0.0,574.0645751953125,0.4207881093025207,1.0,0.0,3.0,1.0,0.0
12298680,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.645751953125,0.8658793568611145,0.2394782900810241,0.2154895812273025,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461486816406,0.8066727519035339,0.1914534717798233,0.1818224638700485,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454772949219,0.929369330406189,0.2920685708522796,0.2046460658311844,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466064453125,0.7534055709838867,0.1561798006296157,0.1485224813222885,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6469116210937,0.7247112989425659,0.1376053690910339,0.6223129630088806,285.6457214355469,285.49365234375,293.6731262207031,287.2895202636719,293.67120361328125,297.30792236328125,285.64239501953125,1.0,0.3180584907531738,1.0,1.0,0.0,1.0,-1.6476417779922483,1.647639513015747,2.206448471042677e-06,1.2639594078063965,0.6853148341178894,0.6853148341178894,0.0,50.66341781616211,34.0,13425.4375,-0.0,397.1864318847656,1.0,283.1499938964844,285.1859741210937,290.3233947753906,291.2843933105469,313.061279296875,298.5343933105469,283.1499938964844,15924.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205245614051819,1.0,0.0,0.0,1.5840911865234375,1.584097385406494,1.674379035421225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3837.759765625,0.0,155.02151489257812,1895.4371337890625,-0.0,574.0645751953125,0.4207881093025207,1.0,0.0,3.0,1.0,0.0
12298740,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024475097656,0.906072199344635,0.2431174218654632,0.2184451520442962,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028137207031,0.8409348130226135,0.1941361129283905,0.1840461641550064,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.9715717434883118,0.2933073341846466,0.2052812725305557,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6032409667969,0.7878962755203247,0.1587577909231186,0.1506544649600982,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60357666015625,0.7545811533927917,0.1392654180526733,0.6283007264137268,285.6024169921875,285.4380187988281,293.7292785644531,287.311767578125,293.7274169921875,297.3183898925781,285.59918212890625,1.0,0.313018798828125,1.0,1.0,0.0,1.0,-1.6643710136413574,1.6643688678741455,2.249308636237401e-06,1.2770355939865112,0.7086201906204224,0.7086201906204224,0.0,44.15454864501953,25.0,13728.1982421875,-0.0,388.0445251464844,1.0,283.1499938964844,285.1189880371094,290.3447570800781,291.3232421875,313.061279296875,298.5343933105469,283.1499938964844,15737.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270984172821045,1.0,0.0,0.0,1.67454993724823,1.6745563745498655,1.871068064929205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3855.372802734375,0.0,176.0591583251953,1895.4371337890625,-0.0,597.4359741210938,0.4391296505928039,1.0,0.0,3.0,1.0,0.0
12298800,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024475097656,0.906072199344635,0.2431174218654632,0.2184451520442962,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028137207031,0.8409348130226135,0.1941361129283905,0.1840461641550064,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.9715717434883118,0.2933073341846466,0.2052812725305557,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6032409667969,0.7878962755203247,0.1587577909231186,0.1506544649600982,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60357666015625,0.7545811533927917,0.1392654180526733,0.6283007264137268,285.6024169921875,285.4380187988281,293.7292785644531,287.311767578125,293.7274169921875,297.3183898925781,285.59918212890625,1.0,0.313018798828125,1.0,1.0,0.0,1.0,-1.6643710136413574,1.6643688678741455,2.249308636237401e-06,1.2770355939865112,0.7086201906204224,0.7086201906204224,0.0,44.15454864501953,25.0,13728.1982421875,-0.0,388.0445251464844,1.0,283.1499938964844,285.1189880371094,290.3447570800781,291.3232421875,313.061279296875,298.5343933105469,283.1499938964844,15737.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270984172821045,1.0,0.0,0.0,1.67454993724823,1.6745563745498655,1.871068064929205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3855.372802734375,0.0,176.0591583251953,1895.4371337890625,-0.0,597.4359741210938,0.4391296505928039,1.0,0.0,3.0,1.0,0.0
12298860,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5788879394531,0.941380262374878,0.2452623844146728,0.2201746851205825,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.8684897422790527,0.1957080215215683,0.1853398233652115,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5786437988281,0.9975823760032654,0.2940577566623688,0.205665647983551,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.8150458335876465,0.1602578163146972,0.1518857330083847,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799255371094,0.7795853614807129,0.1402575522661209,0.63185715675354,285.578857421875,285.40167236328125,293.7606201171875,287.3240661621094,293.7587585449219,297.3246154785156,285.57586669921875,1.0,0.3098757863044739,1.0,1.0,0.0,1.0,-1.6741448640823364,1.674142599105835,2.2745932710677152e-06,1.2846797704696655,0.7230637073516846,0.7230637073516846,0.0,40.08028030395508,25.0,13900.00390625,-0.0,381.8464965820313,1.0,283.1499938964844,285.082275390625,290.35711669921875,291.34552001953125,313.061279296875,298.5343933105469,283.1499938964844,15652.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308018326759338,1.0,0.0,0.0,1.727311611175537,1.7273184061050415,1.9908328852125129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3865.3994140625,0.0,189.36380004882807,1895.4371337890625,-0.0,611.0242919921875,0.4500300586223602,1.0,0.0,3.0,1.0,0.0
12298920,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.9626229405403136,0.2469639927148819,0.2216127961874008,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566711425781,0.8865387439727783,0.1969552934169769,0.1864274740219116,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55584716796875,0.9990000128746032,0.2952929437160492,0.1963682472705841,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572814941406,0.8309000730514526,0.1614425778388977,0.1529179215431213,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577392578125,0.7957007884979248,0.1410474181175232,0.6349735260009766,285.5561218261719,285.3804626464844,293.78521728515625,287.33367919921875,293.7833557128906,297.3291015625,285.5511169433594,1.0,0.3069006204605102,1.0,1.0,0.0,1.0,-1.671053171157837,1.6710509061813354,2.2666954464511946e-06,1.2823612689971924,0.7334843873977661,0.7334843873977661,0.0,37.82314300537109,28.0,13977.880859375,-0.0,373.7208557128906,1.0,283.1499938964844,285.04766845703125,290.3668212890625,291.3627319335937,313.061279296875,298.5343933105469,283.1499938964844,15547.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337282419204712,1.0,0.0,0.0,1.7714776992797852,1.771484613418579,2.093942725878151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3872.011474609375,0.0,200.93698120117188,1895.4371337890625,-0.0,621.9818725585938,0.4591399133205414,1.0,0.0,3.0,1.0,0.0
12298980,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.99174565076828,0.2508363127708435,0.2249672561883926,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.917612373828888,0.1998398154973983,0.1890176832675933,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9965047240257264,0.3024274706840515,0.1783188879489898,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970397949219,0.8575771450996399,0.1641740947961807,0.1553695350885391,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.8212399482727051,0.1429255306720733,0.6427046060562134,285.49609375,285.3209228515625,293.8409118652344,287.3553161621094,293.83905029296875,297.3366394042969,285.4921569824219,1.0,0.3036337494850158,1.0,1.0,0.0,1.0,-1.6687623262405396,1.668760061264038,2.260399242004496e-06,1.2802636623382568,0.7570397257804871,0.7570397257804871,0.0,34.85628128051758,46.0,14140.0146484375,-0.0,364.0478820800781,1.0,283.1499938964844,284.968017578125,290.3832702636719,291.3905029296875,313.061279296875,298.5343933105469,283.1499938964844,15500.7353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539431095123291,1.0,0.0,0.0,1.868242859840393,1.8682502508163448,2.3289494777145602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3882.1650390625,0.0,228.8364105224609,1895.4371337890625,-0.0,643.9059448242188,0.4797062873840332,1.0,0.0,3.0,1.0,0.0
12299040,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.99174565076828,0.2508363127708435,0.2249672561883926,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.917612373828888,0.1998398154973983,0.1890176832675933,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9965047240257264,0.3024274706840515,0.1783188879489898,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970397949219,0.8575771450996399,0.1641740947961807,0.1553695350885391,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.8212399482727051,0.1429255306720733,0.6427046060562134,285.49609375,285.3209228515625,293.8409118652344,287.3553161621094,293.83905029296875,297.3366394042969,285.4921569824219,1.0,0.3036337494850158,1.0,1.0,0.0,1.0,-1.6687623262405396,1.668760061264038,2.260399242004496e-06,1.2802636623382568,0.7570397257804871,0.7570397257804871,0.0,34.85628128051758,46.0,14140.0146484375,-0.0,364.0478820800781,1.0,283.1499938964844,284.968017578125,290.3832702636719,291.3905029296875,313.061279296875,298.5343933105469,283.1499938964844,15500.7353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539431095123291,1.0,0.0,0.0,1.868242859840393,1.8682502508163448,2.3289494777145602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3882.1650390625,0.0,228.8364105224609,1895.4371337890625,-0.0,643.9059448242188,0.4797062873840332,1.0,0.0,3.0,1.0,0.0
12299100,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47393798828125,0.995217502117157,0.2528044879436493,0.2267079800367355,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742126464844,0.9223275184631348,0.2013282477855682,0.190396636724472,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.996131956577301,0.3067154288291931,0.1769834905862808,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745178222656,0.8616364002227783,0.1655782908201217,0.1566728353500366,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47479248046875,0.8245123624801636,0.1439342200756073,0.6470667719841003,285.47393798828125,285.2875671386719,293.8686828613281,287.36602783203125,293.8668518066406,297.3448181152344,285.4716491699219,1.0,0.3052854239940643,1.0,1.0,0.0,1.0,-1.677692413330078,1.6776901483535769,2.2833557977719465e-06,1.2870744466781616,0.7705153822898865,0.7705153822898865,0.0,34.84578323364258,46.0,14280.8291015625,-0.0,368.8316955566406,1.0,283.1499938964844,284.9365539550781,290.390625,291.4036560058594,313.061279296875,298.5343933105469,283.1499938964844,15463.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417153239250183,1.0,0.0,0.0,1.9173951148986816,1.917402744293213,2.453107583733072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3888.9970703125,0.0,243.9847869873047,1895.4371337890625,-0.0,652.903076171875,0.490233451128006,1.0,0.0,3.0,1.0,0.0
12299160,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604797363281,0.9924169778823853,0.2548135817050934,0.2285104244947433,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.460693359375,0.9182560443878174,0.2028586864471435,0.1918447762727737,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604797363281,0.997241735458374,0.3100335299968719,0.1812053322792053,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.8587074279785156,0.167016789317131,0.1580391377210617,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610595703125,0.8215081691741943,0.1449898332357406,0.6518095135688782,285.46051025390625,285.25933837890625,293.8964233398437,287.376708984375,293.89459228515625,297.3533020019531,285.4591064453125,1.0,0.3087750673294067,1.0,1.0,0.0,1.0,-1.6939913034439087,1.6939889192581177,2.3259817680809647e-06,1.299795627593994,0.785548210144043,0.785548210144043,0.0,35.80037307739258,64.0,14480.767578125,-0.0,380.4847717285156,1.0,283.1499938964844,284.9116516113281,290.4002685546875,291.42156982421875,313.061279296875,298.5343933105469,283.1499938964844,15321.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439982414245605,1.0,0.0,0.0,1.9704753160476685,1.9704831838607788,2.5908090606208134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3899.32275390625,0.0,260.7309875488281,1895.4371337890625,-0.0,662.020263671875,0.5014804005622864,1.0,0.0,3.0,1.0,0.0
12299220,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.9700352549552916,0.2589465975761413,0.232303962111473,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.8927937150001526,0.2060431241989135,0.1949452906847,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.9990000128746032,0.3122966587543487,0.2014145106077194,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.837943434715271,0.169992133975029,0.1609529703855514,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.8005530834197998,0.1471695303916931,0.6621382236480713,285.4479064941406,285.1957397460937,293.9518127441406,287.3978576660156,293.9500427246094,297.3607788085937,285.4476623535156,1.0,0.3204929828643799,1.0,1.0,0.0,1.0,-1.7424213886260986,1.742418885231018,2.455750973240356e-06,1.3377735614776611,0.8226768374443054,0.8226768374443054,0.0,40.26712417602539,67.0,15002.564453125,-0.0,421.1744995117188,1.0,283.1499938964844,284.87274169921875,290.4295959472656,291.47509765625,313.061279296875,298.5343933105469,283.1499938964844,14968.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501312017440796,1.0,0.0,0.0,2.085949420928955,2.085957765579224,2.903360325490212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3928.0234375,0.0,299.89520263671875,1895.4371337890625,-0.0,687.1437377929688,0.5260947346687317,1.0,0.0,3.0,1.0,0.0
12299280,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.9700352549552916,0.2589465975761413,0.232303962111473,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.8927937150001526,0.2060431241989135,0.1949452906847,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.9990000128746032,0.3122966587543487,0.2014145106077194,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.837943434715271,0.169992133975029,0.1609529703855514,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.8005530834197998,0.1471695303916931,0.6621382236480713,285.4479064941406,285.1957397460937,293.9518127441406,287.3978576660156,293.9500427246094,297.3607788085937,285.4476623535156,1.0,0.3204929828643799,1.0,1.0,0.0,1.0,-1.7424213886260986,1.742418885231018,2.455750973240356e-06,1.3377735614776611,0.8226768374443054,0.8226768374443054,0.0,40.26712417602539,67.0,15002.564453125,-0.0,421.1744995117188,1.0,283.1499938964844,284.87274169921875,290.4295959472656,291.47509765625,313.061279296875,298.5343933105469,283.1499938964844,14968.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501312017440796,1.0,0.0,0.0,2.085949420928955,2.085957765579224,2.903360325490212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3928.0234375,0.0,299.89520263671875,1895.4371337890625,-0.0,687.1437377929688,0.5260947346687317,1.0,0.0,3.0,1.0,0.0
12299340,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355773925781,0.9459056854248048,0.2631418108940124,0.2361968457698822,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.8712430596351624,0.2093328386545181,0.1981815099716186,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354858398437,0.997224986553192,0.3098591268062591,0.2175287157297134,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.8199580311775208,0.1730419397354126,0.1639722436666488,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.780877411365509,0.1493198275566101,0.672554075717926,285.435546875,285.127197265625,294.0071105957031,287.4188232421875,294.00537109375,297.3627014160156,285.4344177246094,1.0,0.3311868011951446,1.0,1.0,0.0,1.0,-1.7867826223373413,1.7867799997329712,2.5787585400394164e-06,1.3728262186050415,0.8676862120628357,0.8676862120628357,0.0,45.096412658691406,70.0,15521.72265625,-0.0,462.4823913574219,1.0,283.1499938964844,284.8309936523437,290.4658508300781,291.54266357421875,313.061279296875,298.5343933105469,283.1499938964844,14637.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595487952232361,1.0,0.0,0.0,2.2134175300598145,2.2134265899658203,3.269038586495299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3959.69970703125,0.0,348.24658203125,1895.4371337890625,-0.0,727.5651245117188,0.5537031888961792,1.0,0.0,3.0,1.0,0.0
12299400,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355773925781,0.9459056854248048,0.2631418108940124,0.2361968457698822,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.8712430596351624,0.2093328386545181,0.1981815099716186,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354858398437,0.997224986553192,0.3098591268062591,0.2175287157297134,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.8199580311775208,0.1730419397354126,0.1639722436666488,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.780877411365509,0.1493198275566101,0.672554075717926,285.435546875,285.127197265625,294.0071105957031,287.4188232421875,294.00537109375,297.3627014160156,285.4344177246094,1.0,0.3311868011951446,1.0,1.0,0.0,1.0,-1.7867826223373413,1.7867799997329712,2.5787585400394164e-06,1.3728262186050415,0.8676862120628357,0.8676862120628357,0.0,45.096412658691406,70.0,15521.72265625,-0.0,462.4823913574219,1.0,283.1499938964844,284.8309936523437,290.4658508300781,291.54266357421875,313.061279296875,298.5343933105469,283.1499938964844,14637.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595487952232361,1.0,0.0,0.0,2.2134175300598145,2.2134265899658203,3.269038586495299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3959.69970703125,0.0,348.24658203125,1895.4371337890625,-0.0,727.5651245117188,0.5537031888961792,1.0,0.0,3.0,1.0,0.0
12299460,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40496826171875,0.914135754108429,0.2672684788703918,0.2401170879602432,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.8463190793991089,0.2126401662826538,0.201519101858139,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40484619140625,0.965603232383728,0.308345079421997,0.2162051945924759,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.7968237400054932,0.1760884374380111,0.1670702993869781,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.7577682733535767,0.151420459151268,0.6830381751060486,285.40496826171875,285.0587158203125,294.06231689453125,287.43963623046875,294.06060791015625,297.374267578125,285.4029846191406,1.0,0.3403128981590271,1.0,1.0,0.0,1.0,-1.809915542602539,1.80991280078888,2.6440807232575025e-06,1.3909051418304443,0.916472852230072,0.916472852230072,0.0,51.171913146972656,73.0,15885.9609375,-0.0,495.8723754882813,1.0,283.1499938964844,284.7743835449219,290.4928894042969,291.5973205566406,313.061279296875,298.5343933105469,283.1499938964844,14505.853515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570461094379425,1.0,0.0,0.0,2.344865560531616,2.34487533569336,3.668844215098943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3982.34130859375,0.0,404.8113403320313,1895.4371337890625,-0.0,777.3085327148438,0.5858060121536255,1.0,0.0,3.0,1.0,0.0
12299520,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40496826171875,0.914135754108429,0.2672684788703918,0.2401170879602432,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.8463190793991089,0.2126401662826538,0.201519101858139,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40484619140625,0.965603232383728,0.308345079421997,0.2162051945924759,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.7968237400054932,0.1760884374380111,0.1670702993869781,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.7577682733535767,0.151420459151268,0.6830381751060486,285.40496826171875,285.0587158203125,294.06231689453125,287.43963623046875,294.06060791015625,297.374267578125,285.4029846191406,1.0,0.3403128981590271,1.0,1.0,0.0,1.0,-1.809915542602539,1.80991280078888,2.6440807232575025e-06,1.3909051418304443,0.916472852230072,0.916472852230072,0.0,51.171913146972656,73.0,15885.9609375,-0.0,495.8723754882813,1.0,283.1499938964844,284.7743835449219,290.4928894042969,291.5973205566406,313.061279296875,298.5343933105469,283.1499938964844,14505.853515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570461094379425,1.0,0.0,0.0,2.344865560531616,2.34487533569336,3.668844215098943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3982.34130859375,0.0,404.8113403320313,1895.4371337890625,-0.0,777.3085327148438,0.5858060121536255,1.0,0.0,3.0,1.0,0.0
12299580,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772888183594,0.9014267325401306,0.2699581682682037,0.2426465004682541,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775939941406,0.8361091017723083,0.214836984872818,0.2037073820829391,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37713623046875,0.9488711953163148,0.3084440231323242,0.2161780297756195,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.7867217659950256,0.1781072467565536,0.1690937429666519,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.748212456703186,0.1528175473213195,0.6898501515388489,285.3772888183594,285.0136108398437,294.09869384765625,287.4532775878906,294.0970153808594,297.3819274902344,285.3749389648437,1.0,0.3457812070846557,1.0,1.0,0.0,1.0,-1.8261562585830688,1.8261535167694087,2.6904995138465893e-06,1.403578519821167,0.949999988079071,0.949999988079071,0.0,54.57303237915039,73.0,16151.3583984375,-0.0,517.0574951171875,1.0,283.1499938964844,284.727294921875,290.5051574707031,291.62701416015625,313.061279296875,298.5343933105469,283.1499938964844,14860.7373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772867798805237,1.0,0.0,0.0,2.456000328063965,2.4560108184814453,4.024854547424184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3997.106201171875,0.0,459.8406372070313,1895.4371337890625,-0.0,810.0751953125,0.60873943567276,1.0,0.0,3.0,1.0,0.0
