time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299640,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36578369140625,0.8964004516601562,0.2713454365730285,0.2439410537481308,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36602783203125,0.8319315314292908,0.2159802466630935,0.2048377096652984,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656616210937,0.9414365887641908,0.3086835145950317,0.2163227945566177,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663024902344,0.7825766205787659,0.1791564673185348,0.1701373010873794,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665466308594,0.7443069219589233,0.1535463333129882,0.6933645606040955,285.36578369140625,284.9902648925781,294.1175231933594,287.4603271484375,294.1158447265625,297.3854064941406,285.36376953125,1.0,0.3484753370285034,1.0,1.0,0.0,1.0,-1.8347145318984983,1.8347117900848389,2.715152731980197e-06,1.4102563858032229,0.9683746695518494,0.9683746695518494,0.0,56.19644546508789,76.0,16279.314453125,-0.0,527.8361206054688,1.0,283.1499938964844,284.7074584960937,290.5101928710937,291.6399230957031,313.061279296875,298.5343933105469,283.1499938964844,14988.294921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805550217628479,1.0,0.0,0.0,2.506097316741944,2.506108283996582,4.1907253489625873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4003.665771484375,0.0,486.0668640136719,1895.4371337890625,-0.0,826.2279663085938,0.6231806874275208,1.0,0.0,3.0,1.0,0.0
12299700,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.8901525735855103,0.2733804881572723,0.2458360344171524,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.8267726302146912,0.2176689356565475,0.2065017074346542,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.9318559169769288,0.3091837763786316,0.2166630774736404,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3454895019531,0.7774901986122131,0.1807045489549636,0.171671375632286,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457946777344,0.7395003437995911,0.1546260714530944,0.6985409259796143,285.3448791503906,284.9560546875,294.1451110839844,287.4706115722656,294.1434631347656,297.38995361328125,285.34246826171875,1.0,0.3522973954677582,1.0,1.0,0.0,1.0,-1.8474540710449217,1.8474513292312624,2.752095042524161e-06,1.420195460319519,0.9956462383270264,0.9956462383270264,0.0,58.44359970092773,76.0,16487.15625,-0.0,543.5213012695312,1.0,283.1499938964844,284.6713562011719,290.5179138183594,291.66015625,313.061279296875,298.5343933105469,283.1499938964844,15463.37890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851503014564514,1.0,0.0,0.0,2.5990545749664307,2.599066257476806,4.507379856022453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4014.834228515625,0.0,538.68359375,1895.4371337890625,-0.0,849.4579467773438,0.6422470211982727,1.0,0.0,3.0,1.0,0.0
12299760,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294982910156,0.8849579095840454,0.275419682264328,0.2477243393659591,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296813964844,0.8224923610687256,0.2193740159273147,0.2081725448369979,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.9236546158790588,0.3098112046718597,0.217106819152832,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.773331344127655,0.1822654455900192,0.1732093840837478,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.7355356812477112,0.1557217538356781,0.7037477493286133,285.3294982910156,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.3930358886719,285.328125,1.0,0.3559863567352295,1.0,1.0,0.0,1.0,-1.8603594303131104,1.860356569290161,2.789814516290789e-06,1.4302616119384766,1.0,1.0,0.0,60.55670166015625,79.0,16668.869140625,-0.0,559.0979614257812,1.0,283.1499938964844,284.6451416015625,290.5250244140625,291.6778259277344,313.061279296875,298.5343933105469,283.1499938964844,16077.205078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894092917442322,1.0,0.0,0.0,2.670626163482666,2.67063856124878,4.75904215591072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4023.7001953125,0.0,583.056396484375,1895.4371337890625,-0.0,871.5383911132812,0.6620050072669983,1.0,0.0,3.0,1.0,0.0
12299820,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081970214844,0.8770172595977783,0.2795606851577759,0.2515301406383514,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30828857421875,0.8159140348434448,0.2228661030530929,0.2115673720836639,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.9107903838157654,0.3113429844379425,0.2182036191225052,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.308349609375,0.7671480178833008,0.1854540705680847,0.1763256341218948,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084411621094,0.7295053601264954,0.1579905301332473,0.7144012451171875,285.3081970214844,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.398193359375,285.3077392578125,1.0,0.3630683720111847,1.0,1.0,0.0,1.0,-1.8868569135665887,1.88685405254364,2.868190904337098e-06,1.4509210586547852,1.0,1.0,0.0,64.44845581054688,82.0,17041.421875,-0.0,590.2706298828125,1.0,283.1499938964844,284.6025695800781,290.5399475097656,291.713623046875,313.061279296875,298.5343933105469,283.1499938964844,17772.087890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971144437789917,1.0,0.0,0.0,2.807974576950073,2.807988166809082,5.261138085188577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4043.158203125,0.0,677.7134399414062,1895.4371337890625,-0.0,912.8602294921876,0.6954838633537292,1.0,0.0,3.0,1.0,0.0
12299880,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081970214844,0.8770172595977783,0.2795606851577759,0.2515301406383514,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30828857421875,0.8159140348434448,0.2228661030530929,0.2115673720836639,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.9107903838157654,0.3113429844379425,0.2182036191225052,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.308349609375,0.7671480178833008,0.1854540705680847,0.1763256341218948,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084411621094,0.7295053601264954,0.1579905301332473,0.7144012451171875,285.3081970214844,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.398193359375,285.3077392578125,1.0,0.3630683720111847,1.0,1.0,0.0,1.0,-1.8868569135665887,1.88685405254364,2.868190904337098e-06,1.4509210586547852,1.0,1.0,0.0,64.44845581054688,82.0,17041.421875,-0.0,590.2706298828125,1.0,283.1499938964844,284.6025695800781,290.5399475097656,291.713623046875,313.061279296875,298.5343933105469,283.1499938964844,17772.087890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971144437789917,1.0,0.0,0.0,2.807974576950073,2.807988166809082,5.261138085188577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4043.158203125,0.0,677.7134399414062,1895.4371337890625,-0.0,912.8602294921876,0.6954838633537292,1.0,0.0,3.0,1.0,0.0
12299940,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972717285156,0.8714553117752075,0.2838058471679687,0.2554116547107696,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972717285156,0.8112682104110718,0.2264896035194397,0.2150662094354629,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972717285156,0.90165376663208,0.3131413459777832,0.2194945961236953,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.7630329728126526,0.1887520402669906,0.1795255243778228,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.7252971529960632,0.160375639796257,0.7254916429519653,285.2972717285156,284.95001220703125,294.2833251953125,287.5219116210937,294.2817077636719,297.4034423828125,285.2973327636719,1.0,0.3698883950710296,1.0,1.0,0.0,1.0,-1.9144288301467896,1.9144258499145508,2.9510704280255595e-06,1.4724096059799194,1.0,1.0,0.0,67.99554443359375,85.0,17411.732421875,-0.0,621.92626953125,1.0,283.1499938964844,284.57244873046875,290.5571594238281,291.75146484375,313.061279296875,298.5343933105469,283.1499938964844,19325.552734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041467189788818,1.0,0.0,0.0,2.92812728881836,2.928142070770264,5.721016691495606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4063.456298828125,0.0,768.4869995117188,1895.4371337890625,-0.0,952.135498046875,0.7248091697692871,1.0,0.0,3.0,1.0,0.0
12300000,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972717285156,0.8714553117752075,0.2838058471679687,0.2554116547107696,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972717285156,0.8112682104110718,0.2264896035194397,0.2150662094354629,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972717285156,0.90165376663208,0.3131413459777832,0.2194945961236953,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.7630329728126526,0.1887520402669906,0.1795255243778228,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.7252971529960632,0.160375639796257,0.7254916429519653,285.2972717285156,284.95001220703125,294.2833251953125,287.5219116210937,294.2817077636719,297.4034423828125,285.2973327636719,1.0,0.3698883950710296,1.0,1.0,0.0,1.0,-1.9144288301467896,1.9144258499145508,2.9510704280255595e-06,1.4724096059799194,1.0,1.0,0.0,67.99554443359375,85.0,17411.732421875,-0.0,621.92626953125,1.0,283.1499938964844,284.57244873046875,290.5571594238281,291.75146484375,313.061279296875,298.5343933105469,283.1499938964844,19325.552734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041467189788818,1.0,0.0,0.0,2.92812728881836,2.928142070770264,5.721016691495606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4063.456298828125,0.0,768.4869995117188,1895.4371337890625,-0.0,952.135498046875,0.7248091697692871,1.0,0.0,3.0,1.0,0.0
12300060,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29278564453125,0.8687716722488403,0.2865730822086334,0.2579377591609955,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29278564453125,0.8090331554412842,0.2288787364959716,0.2173663675785064,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29278564453125,0.8970410823822021,0.3143999278545379,0.2203970104455948,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.7611664533615112,0.1909217238426208,0.1816236525774002,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.7232840061187744,0.1619629710912704,0.7328378558158875,285.29278564453125,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.40673828125,285.2928466796875,1.0,0.3741706013679504,1.0,1.0,0.0,1.0,-1.932648777961731,1.9326456785202024,3.0065755254327087e-06,1.4866052865982056,1.0,1.0,0.0,70.13504028320312,85.0,17655.0859375,-0.0,642.6289672851562,1.0,283.1499938964844,284.5555725097656,290.5696105957031,291.7776794433594,313.061279296875,298.5343933105469,283.1499938964844,20346.822265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608546793460846,1.0,0.0,0.0,3.004500389099121,3.0045158863067627,6.023346941219643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4077.393310546875,0.0,830.20166015625,1895.4371337890625,-0.0,977.4259643554688,0.7406197190284729,1.0,0.0,3.0,1.0,0.0
12300120,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934875488281,0.8674860596656799,0.2881462574005127,0.2593702375888824,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.8079730272293091,0.2302464693784713,0.2186800688505172,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934875488281,0.8947117328643799,0.3151396811008453,0.2209257036447525,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934265136719,0.7603150606155396,0.1921623051166534,0.1828203797340393,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.7223303914070129,0.1628762781620025,0.7370513081550598,285.2934875488281,284.95001220703125,294.3388061523437,287.5423583984375,294.33721923828125,297.4086303710937,285.2939147949219,1.0,0.3765610456466675,1.0,1.0,0.0,1.0,-1.9430779218673704,1.9430748224258425,3.0386090656975284e-06,1.4947291612625122,1.0,1.0,0.0,71.30545806884766,88.0,17783.76953125,-0.0,654.4588012695312,1.0,283.1499938964844,284.5510559082031,290.5765991210937,291.7919311523437,313.061279296875,298.5343933105469,283.1499938964844,20764.900390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109882593154907,1.0,0.0,0.0,3.0352110862731934,3.035226821899414,6.14711211710528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4084.669921875,0.0,855.920654296875,1895.4371337890625,-0.0,991.6907958984376,0.7509762048721313,1.0,0.0,3.0,1.0,0.0
12300180,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948913574219,0.8646008968353271,0.2925685346126556,0.2633973360061645,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.8056567907333374,0.2341305762529373,0.2224075496196746,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.294921875,0.889065146446228,0.3172943592071533,0.2224668562412262,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.7585617303848267,0.195680022239685,0.1862100958824157,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.7202429175376892,0.1654858440160751,0.7490701675415039,285.2948913574219,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4140319824219,285.29559326171875,1.0,0.3831618130207062,1.0,1.0,0.0,1.0,-1.97274386882782,1.9727407693862915,3.130767254333477e-06,1.517831802368164,1.0,1.0,0.0,74.45846557617188,91.0,18159.953125,-0.0,688.14306640625,1.0,283.1499938964844,284.53594970703125,290.59735107421875,291.8343200683594,313.061279296875,298.5343933105469,283.1499938964844,22116.166015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178945302963257,1.0,0.0,0.0,3.1324121952056885,3.1324291229248047,6.547132329615124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4106.623046875,0.0,940.8137817382812,1895.4371337890625,-0.0,1032.9215087890625,0.7747553586959839,1.0,0.0,3.0,1.0,0.0
12300240,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948913574219,0.8646008968353271,0.2925685346126556,0.2633973360061645,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.8056567907333374,0.2341305762529373,0.2224075496196746,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.294921875,0.889065146446228,0.3172943592071533,0.2224668562412262,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.7585617303848267,0.195680022239685,0.1862100958824157,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.7202429175376892,0.1654858440160751,0.7490701675415039,285.2948913574219,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4140319824219,285.29559326171875,1.0,0.3831618130207062,1.0,1.0,0.0,1.0,-1.97274386882782,1.9727407693862915,3.130767254333477e-06,1.517831802368164,1.0,1.0,0.0,74.45846557617188,91.0,18159.953125,-0.0,688.14306640625,1.0,283.1499938964844,284.53594970703125,290.59735107421875,291.8343200683594,313.061279296875,298.5343933105469,283.1499938964844,22116.166015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178945302963257,1.0,0.0,0.0,3.1324121952056885,3.1324291229248047,6.547132329615124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4106.623046875,0.0,940.8137817382812,1895.4371337890625,-0.0,1032.9215087890625,0.7747553586959839,1.0,0.0,3.0,1.0,0.0
12300300,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2956237792969,0.863461971282959,0.2948066592216491,0.2654348909854889,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29559326171875,0.8047916293144226,0.2361179888248443,0.2243130505084991,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2956237792969,0.8866147994995117,0.3184217810630798,0.2232728600502014,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955627441406,0.7579587697982788,0.1974771618843078,0.1879398971796035,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.7194555401802063,0.1668291389942169,0.7552467584609985,285.2956237792969,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.416748046875,285.29608154296875,1.0,0.386451244354248,1.0,1.0,0.0,1.0,-1.9879413843154907,1.9879381656646729,3.178569386363961e-06,1.5296634435653689,1.0,1.0,0.0,75.99380493164062,91.0,18357.064453125,-0.0,705.4827880859375,1.0,283.1499938964844,284.5275573730469,290.6081237792969,291.8565979003906,313.061279296875,298.5343933105469,283.1499938964844,22882.19140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214157938957214,1.0,0.0,0.0,3.186198234558105,3.18621563911438,6.773901759515866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4118.4052734375,0.0,990.1143798828124,1895.4371337890625,-0.0,1054.435791015625,0.7851302623748779,1.0,0.0,3.0,1.0,0.0
12300360,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.862474799156189,0.2970605492591858,0.2674839198589325,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.300048828125,0.8040843605995178,0.2381341010332107,0.2262437641620636,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001708984375,0.8843587040901184,0.3195794224739074,0.2240983545780182,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29998779296875,0.7574958205223083,0.1992983818054199,0.1896907687187194,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998962402344,0.7188025712966919,0.1681965142488479,0.7615246176719666,285.3001403808594,284.95001220703125,294.4502868652344,287.5834045410156,294.44873046875,297.41949462890625,285.3009948730469,1.0,0.3897388875484466,1.0,1.0,0.0,1.0,-2.0033533573150635,2.003350257873535,3.227448814868694e-06,1.541657567024231,1.0,1.0,0.0,77.51094055175781,94.0,18541.66015625,-0.0,723.1737670898438,1.0,283.1499938964844,284.525390625,290.6184997558594,291.8777160644531,313.061279296875,298.5343933105469,283.1499938964844,23401.23046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624933660030365,1.0,0.0,0.0,3.222131967544556,3.2221498489379883,6.927555205038516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4129.13232421875,0.0,1023.9931640625,1895.4371337890625,-0.0,1076.254638671875,0.7967263460159302,1.0,0.0,3.0,1.0,0.0
12300420,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.8608958721160889,0.3016113340854645,0.271620899438858,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.8030855059623718,0.2422489821910858,0.2301822900772094,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30828857421875,0.8803606033325195,0.3219797611236572,0.2258090525865554,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.7569352984428406,0.203010007739067,0.1932567507028579,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079833984375,0.7178539633750916,0.1710002422332763,0.7743845582008362,285.3082580566406,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4248962402344,285.3092956542969,1.0,0.3963218331336975,1.0,1.0,0.0,1.0,-2.0348317623138428,2.034828424453736,3.3285250538028777e-06,1.5661368370056152,1.0,1.0,0.0,80.50138854980469,97.0,18929.82421875,-0.0,759.689208984375,1.0,283.1499938964844,284.5183410644531,290.6396484375,291.9216613769531,313.061279296875,298.5343933105469,283.1499938964844,24637.630859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320845484733582,1.0,0.0,0.0,3.306156873703003,3.306175708770752,7.293571115951636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4152.134765625,0.0,1106.2098388671875,1895.4371337890625,-0.0,1121.5904541015625,0.8173202276229858,1.0,0.0,3.0,1.0,0.0
12300480,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.8608958721160889,0.3016113340854645,0.271620899438858,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.8030855059623718,0.2422489821910858,0.2301822900772094,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30828857421875,0.8803606033325195,0.3219797611236572,0.2258090525865554,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.7569352984428406,0.203010007739067,0.1932567507028579,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079833984375,0.7178539633750916,0.1710002422332763,0.7743845582008362,285.3082580566406,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4248962402344,285.3092956542969,1.0,0.3963218331336975,1.0,1.0,0.0,1.0,-2.0348317623138428,2.034828424453736,3.3285250538028777e-06,1.5661368370056152,1.0,1.0,0.0,80.50138854980469,97.0,18929.82421875,-0.0,759.689208984375,1.0,283.1499938964844,284.5183410644531,290.6396484375,291.9216613769531,313.061279296875,298.5343933105469,283.1499938964844,24637.630859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320845484733582,1.0,0.0,0.0,3.306156873703003,3.306175708770752,7.293571115951636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4152.134765625,0.0,1106.2098388671875,1895.4371337890625,-0.0,1121.5904541015625,0.8173202276229858,1.0,0.0,3.0,1.0,0.0
12300540,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31866455078125,0.8597308993339539,0.3062126040458679,0.2758016884326935,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185729980469,0.802535355091095,0.2464689463376999,0.234218031167984,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186950683594,0.8769235610961914,0.3244863748550415,0.2275928407907486,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.7567650675773621,0.2068090438842773,0.1969033181667328,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.318359375,0.7172959446907043,0.1738906502723693,0.7876251339912415,285.31866455078125,284.95001220703125,294.5627136230469,287.624755859375,294.5611877441406,297.43023681640625,285.3197937011719,1.0,0.4029284715652466,1.0,1.0,0.0,1.0,-2.067121982574463,2.0671184062957764,3.4339450394327287e-06,1.591228723526001,1.0,1.0,0.0,83.45440673828125,100.0,19324.888671875,-0.0,797.7974243164062,1.0,283.1499938964844,284.513916015625,290.6607360839844,291.9659729003906,313.061279296875,298.5343933105469,283.1499938964844,25838.6015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393052935600281,1.0,0.0,0.0,3.385777950286865,3.3857977390289307,7.64909827921656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4175.61328125,0.0,1188.07177734375,1895.4371337890625,-0.0,1168.6746826171875,0.8368477821350098,1.0,0.0,3.0,1.0,0.0
12300600,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31866455078125,0.8597308993339539,0.3062126040458679,0.2758016884326935,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185729980469,0.802535355091095,0.2464689463376999,0.234218031167984,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186950683594,0.8769235610961914,0.3244863748550415,0.2275928407907486,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.7567650675773621,0.2068090438842773,0.1969033181667328,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.318359375,0.7172959446907043,0.1738906502723693,0.7876251339912415,285.31866455078125,284.95001220703125,294.5627136230469,287.624755859375,294.5611877441406,297.43023681640625,285.3197937011719,1.0,0.4029284715652466,1.0,1.0,0.0,1.0,-2.067121982574463,2.0671184062957764,3.4339450394327287e-06,1.591228723526001,1.0,1.0,0.0,83.45440673828125,100.0,19324.888671875,-0.0,797.7974243164062,1.0,283.1499938964844,284.513916015625,290.6607360839844,291.9659729003906,313.061279296875,298.5343933105469,283.1499938964844,25838.6015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393052935600281,1.0,0.0,0.0,3.385777950286865,3.3857977390289307,7.64909827921656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4175.61328125,0.0,1188.07177734375,1895.4371337890625,-0.0,1168.6746826171875,0.8368477821350098,1.0,0.0,3.0,1.0,0.0
12300660,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.858890175819397,0.310857206583023,0.2800200581550598,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8023480176925659,0.2507884800434112,0.2383460998535156,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309326171875,0.8739469051361084,0.3270925879478454,0.2294450849294662,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306884765625,0.7569074034690857,0.210690289735794,0.2006259709596634,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.717057466506958,0.1768622398376464,0.8012233376502991,285.3309020996094,284.95001220703125,294.619384765625,287.6456298828125,294.6178894042969,297.4353942871094,285.33209228515625,1.0,0.4095689952373504,1.0,1.0,0.0,1.0,-2.10017204284668,2.100168466567993,3.5436776215647114e-06,1.6168996095657349,1.0,1.0,0.0,86.38605499267578,103.0,19727.224609375,-0.0,837.5821533203125,1.0,283.1499938964844,284.5115661621094,290.6818542480469,292.0107116699219,313.061279296875,298.5343933105469,283.1499938964844,27014.001953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465680003166199,1.0,0.0,0.0,3.461931228637696,3.461951971054077,7.997057309694355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4199.6103515625,0.0,1270.0555419921875,1895.4371337890625,-0.0,1217.314453125,0.8555346131324768,1.0,0.0,3.0,1.0,0.0
12300720,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.858890175819397,0.310857206583023,0.2800200581550598,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8023480176925659,0.2507884800434112,0.2383460998535156,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309326171875,0.8739469051361084,0.3270925879478454,0.2294450849294662,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306884765625,0.7569074034690857,0.210690289735794,0.2006259709596634,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.717057466506958,0.1768622398376464,0.8012233376502991,285.3309020996094,284.95001220703125,294.619384765625,287.6456298828125,294.6178894042969,297.4353942871094,285.33209228515625,1.0,0.4095689952373504,1.0,1.0,0.0,1.0,-2.10017204284668,2.100168466567993,3.5436776215647114e-06,1.6168996095657349,1.0,1.0,0.0,86.38605499267578,103.0,19727.224609375,-0.0,837.5821533203125,1.0,283.1499938964844,284.5115661621094,290.6818542480469,292.0107116699219,313.061279296875,298.5343933105469,283.1499938964844,27014.001953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465680003166199,1.0,0.0,0.0,3.461931228637696,3.461951971054077,7.997057309694355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4199.6103515625,0.0,1270.0555419921875,1895.4371337890625,-0.0,1217.314453125,0.8555346131324768,1.0,0.0,3.0,1.0,0.0
12300780,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.8583133816719055,0.3155391216278076,0.2842707335948944,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.802464485168457,0.2552030682563782,0.2425623387098312,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.871361255645752,0.3297933340072632,0.2313622832298278,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443908691406,0.7573097348213196,0.2146494835615158,0.2044207900762558,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442687988281,0.7170880436897278,0.1799104511737823,0.8151593208312988,285.3446350097656,284.95001220703125,294.6764221191406,287.66668701171875,294.6749267578125,297.4403686523437,285.34588623046875,1.0,0.4162487089633941,1.0,1.0,0.0,1.0,-2.1339383125305176,2.133934497833252,3.6577118862624047e-06,1.643122673034668,1.0,1.0,0.0,89.30635833740234,106.0,20137.044921875,-0.0,879.11328125,1.0,283.1499938964844,284.5109558105469,290.7030334472656,292.0560302734375,313.061279296875,298.5343933105469,283.1499938964844,28171.009765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538611054420471,1.0,0.0,0.0,3.5352911949157715,3.53531265258789,8.339570172211097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4224.16796875,0.0,1352.517822265625,1895.4371337890625,-0.0,1267.4105224609375,0.8735430836677551,1.0,0.0,3.0,1.0,0.0
12300840,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.8583133816719055,0.3155391216278076,0.2842707335948944,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.802464485168457,0.2552030682563782,0.2425623387098312,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.871361255645752,0.3297933340072632,0.2313622832298278,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443908691406,0.7573097348213196,0.2146494835615158,0.2044207900762558,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442687988281,0.7170880436897278,0.1799104511737823,0.8151593208312988,285.3446350097656,284.95001220703125,294.6764221191406,287.66668701171875,294.6749267578125,297.4403686523437,285.34588623046875,1.0,0.4162487089633941,1.0,1.0,0.0,1.0,-2.1339383125305176,2.133934497833252,3.6577118862624047e-06,1.643122673034668,1.0,1.0,0.0,89.30635833740234,106.0,20137.044921875,-0.0,879.11328125,1.0,283.1499938964844,284.5109558105469,290.7030334472656,292.0560302734375,313.061279296875,298.5343933105469,283.1499938964844,28171.009765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538611054420471,1.0,0.0,0.0,3.5352911949157715,3.53531265258789,8.339570172211097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4224.16796875,0.0,1352.517822265625,1895.4371337890625,-0.0,1267.4105224609375,0.8735430836677551,1.0,0.0,3.0,1.0,0.0
12300900,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.8581137657165527,0.317892462015152,0.2864079773426056,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505249023437,0.8026260137557983,0.2574447989463806,0.2447030842304229,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.8702021837234497,0.3311778604984283,0.2323451042175293,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504333496094,0.7575991153717041,0.21665720641613,0.2063447833061218,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503112792969,0.717194676399231,0.1814621537923813,0.8222509622573853,285.3506164550781,284.95001220703125,294.705078125,287.6772766113281,294.7035827636719,297.4428100585937,285.35162353515625,1.0,0.4196043014526367,1.0,1.0,0.0,1.0,-2.1510846614837646,2.151080846786499,3.716365654327092e-06,1.6564393043518066,1.0,1.0,0.0,90.7634735107422,106.0,20351.169921875,-0.0,900.5565795898438,1.0,283.1499938964844,284.5088195800781,290.7138977050781,292.0794982910156,313.061279296875,298.5343933105469,283.1499938964844,28872.546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575344204902649,1.0,0.0,0.0,3.5790398120880127,3.579061985015869,8.547249308321625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4237.205078125,0.0,1403.353515625,1895.4371337890625,-0.0,1293.104248046875,0.8814778327941895,1.0,0.0,3.0,1.0,0.0
12300960,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3596496582031,0.8579591512680054,0.3202534914016723,0.2885494530200958,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3595275878906,0.8028435707092285,0.2597090601921081,0.2468634396791458,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35968017578125,0.8691174387931824,0.3325847685337066,0.2333418130874633,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594055175781,0.7579359412193298,0.2186832278966903,0.2082846611738205,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592529296875,0.7173510789871216,0.1830316931009292,0.82941734790802,285.3596496582031,284.95001220703125,294.7338256835937,287.6879272460937,294.7323608398437,297.4451904296875,285.3609313964844,1.0,0.4229702055454254,1.0,1.0,0.0,1.0,-2.1683857440948486,2.168381929397583,3.776058974835905e-06,1.6698769330978394,1.0,1.0,0.0,92.22119903564452,109.0,20554.46875,-0.0,922.4539184570312,1.0,283.1499938964844,284.51171875,290.72442626953125,292.1019592285156,313.061279296875,298.5343933105469,283.1499938964844,29314.375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611818075180054,1.0,0.0,0.0,3.606320381164551,3.6063427925109854,8.678044878251967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4249.3134765625,0.0,1435.689208984375,1895.4371337890625,-0.0,1318.91650390625,0.890984833240509,1.0,0.0,3.0,1.0,0.0
12301020,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.8577951192855835,0.3249955177307129,0.2928516864776611,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.8034519553184509,0.2643026113510132,0.2512456476688385,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757629394531,0.8671758770942688,0.3354628980159759,0.2353807389736175,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37548828125,0.7587576508522034,0.2227880507707595,0.2122142016887664,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.7178159356117249,0.1862223446369171,0.8439809083938599,285.375732421875,284.95001220703125,294.79168701171875,287.7094116210937,294.79022216796875,297.44976806640625,285.3770751953125,1.0,0.4297340214252472,1.0,1.0,0.0,1.0,-2.203476905822754,2.2034730911254883,3.898711383953923e-06,1.6971367597579956,1.0,1.0,0.0,95.1345672607422,112.0,20979.693359375,-0.0,967.6575927734376,1.0,283.1499938964844,284.51373291015625,290.7460632324219,292.1485900878906,313.061279296875,298.5343933105469,283.1499938964844,30448.61328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685312986373901,1.0,0.0,0.0,3.675426483154297,3.6754496097564697,9.013817248160194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4275.08251953125,0.0,1519.8153076171875,1895.4371337890625,-0.0,1371.81298828125,0.9079579710960388,1.0,0.0,3.0,1.0,0.0
12301080,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.8577951192855835,0.3249955177307129,0.2928516864776611,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.8034519553184509,0.2643026113510132,0.2512456476688385,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757629394531,0.8671758770942688,0.3354628980159759,0.2353807389736175,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37548828125,0.7587576508522034,0.2227880507707595,0.2122142016887664,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.7178159356117249,0.1862223446369171,0.8439809083938599,285.375732421875,284.95001220703125,294.79168701171875,287.7094116210937,294.79022216796875,297.44976806640625,285.3770751953125,1.0,0.4297340214252472,1.0,1.0,0.0,1.0,-2.203476905822754,2.2034730911254883,3.898711383953923e-06,1.6971367597579956,1.0,1.0,0.0,95.1345672607422,112.0,20979.693359375,-0.0,967.6575927734376,1.0,283.1499938964844,284.51373291015625,290.7460632324219,292.1485900878906,313.061279296875,298.5343933105469,283.1499938964844,30448.61328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685312986373901,1.0,0.0,0.0,3.675426483154297,3.6754496097564697,9.013817248160194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4275.08251953125,0.0,1519.8153076171875,1895.4371337890625,-0.0,1371.81298828125,0.9079579710960388,1.0,0.0,3.0,1.0,0.0
12301140,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.8577993512153625,0.329761266708374,0.2971743643283844,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.8042664527893066,0.2689806520938873,0.2557064890861511,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.8655083179473877,0.3384246230125427,0.2374773025512695,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925476074219,0.759755551815033,0.2269610613584518,0.2162071317434311,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39239501953125,0.7184603810310364,0.1894793808460235,0.8588382601737976,285.392822265625,284.95001220703125,294.8500061035156,287.73114013671875,294.8485412597656,297.45416259765625,285.3941955566406,1.0,0.4365400373935699,1.0,1.0,0.0,1.0,-2.239186763763428,2.239182710647583,4.025689577247249e-06,1.7248826026916504,1.0,1.0,0.0,98.04816436767578,115.0,21412.697265625,-0.0,1014.780029296875,1.0,283.1499938964844,284.5167541503906,290.7679138183594,292.1959533691406,313.061279296875,298.5343933105469,283.1499938964844,31575.701171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759073734283447,1.0,0.0,0.0,3.742833375930786,3.7428574562072754,9.347473906018422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4301.48095703125,0.0,1604.978271484375,1895.4371337890625,-0.0,1426.054931640625,0.924516499042511,1.0,0.0,3.0,1.0,0.0
12301200,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.8577993512153625,0.329761266708374,0.2971743643283844,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.8042664527893066,0.2689806520938873,0.2557064890861511,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.8655083179473877,0.3384246230125427,0.2374773025512695,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925476074219,0.759755551815033,0.2269610613584518,0.2162071317434311,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39239501953125,0.7184603810310364,0.1894793808460235,0.8588382601737976,285.392822265625,284.95001220703125,294.8500061035156,287.73114013671875,294.8485412597656,297.45416259765625,285.3941955566406,1.0,0.4365400373935699,1.0,1.0,0.0,1.0,-2.239186763763428,2.239182710647583,4.025689577247249e-06,1.7248826026916504,1.0,1.0,0.0,98.04816436767578,115.0,21412.697265625,-0.0,1014.780029296875,1.0,283.1499938964844,284.5167541503906,290.7679138183594,292.1959533691406,313.061279296875,298.5343933105469,283.1499938964844,31575.701171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759073734283447,1.0,0.0,0.0,3.742833375930786,3.7428574562072754,9.347473906018422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4301.48095703125,0.0,1604.978271484375,1895.4371337890625,-0.0,1426.054931640625,0.924516499042511,1.0,0.0,3.0,1.0,0.0
12301260,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045715332031,0.8575705289840698,0.3330277800559997,0.300224632024765,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.8046326041221619,0.2722150981426239,0.2588857412338257,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40460205078125,0.8641315698623657,0.3404268026351928,0.2389638125896453,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.7602528929710388,0.2298203706741333,0.2190394550561905,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.718713641166687,0.1916746348142624,0.8693224787712097,285.40460205078125,284.95001220703125,294.8937683105469,287.7481384277344,294.8922119140625,297.45556640625,285.40582275390625,1.0,0.4414328634738922,1.0,1.0,0.0,1.0,-2.2644524574279785,2.264448404312134,4.11688961321488e-06,1.7445411682128906,1.0,1.0,0.0,100.24490356445312,115.0,21729.4453125,-0.0,1049.448974609375,1.0,283.1499938964844,284.5178527832031,290.7843017578125,292.2309875488281,313.061279296875,298.5343933105469,283.1499938964844,32471.701171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811211705207825,1.0,0.0,0.0,3.795565605163574,3.795590400695801,9.612720077711856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4321.15234375,0.0,1673.7757568359375,1895.4371337890625,-0.0,1465.0692138671875,0.9345714449882508,1.0,0.0,3.0,1.0,0.0
12301320,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.410400390625,0.8572337031364441,0.3342249691486358,0.3013487756252289,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102783203125,0.8045196533203125,0.2733995020389557,0.2600601017475128,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.410400390625,0.8633564710617065,0.3411368727684021,0.2394980490207672,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41015625,0.7601986527442932,0.2308548092842102,0.2200756669044494,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100036621094,0.7185707688331604,0.1924467086791992,0.8730782270431519,285.410400390625,284.95001220703125,294.91162109375,287.7554016113281,294.9100341796875,297.455322265625,285.41168212890625,1.0,0.44330495595932,1.0,1.0,0.0,1.0,-2.273612260818481,2.2736082077026367,4.150226232013665e-06,1.7516709566116333,1.0,1.0,0.0,101.17765808105467,118.0,21844.09765625,-0.0,1062.715087890625,1.0,283.1499938964844,284.5202331542969,290.7908630371094,292.2442932128906,313.061279296875,298.5343933105469,283.1499938964844,32697.4375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830560564994812,1.0,0.0,0.0,3.808735609054565,3.808760643005371,9.679545200924622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4328.35302734375,0.0,1691.2596435546875,1895.4371337890625,-0.0,1479.686767578125,0.9407075643539428,1.0,0.0,3.0,1.0,0.0
12301380,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.8553416132926941,0.3382810056209564,0.3051454722881317,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266357421875,0.8033671379089355,0.2773990333080292,0.2640146315097809,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.8599391579627991,0.3434712886810303,0.2412489354610443,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.7592591047286987,0.2342987209558487,0.223517894744873,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263610839844,0.7173003554344177,0.1949286311864853,0.8851592540740967,285.4267578125,284.95001220703125,294.97900390625,287.7841796875,294.9773254394531,297.4524841308594,285.4279479980469,1.0,0.4497917592525482,1.0,1.0,0.0,1.0,-2.303675889968872,2.303671598434448,4.260613422957249e-06,1.7750554084777832,1.0,1.0,0.0,104.72195434570312,121.0,22253.001953125,-0.0,1108.820068359375,1.0,283.1499938964844,284.5226745605469,290.8168640136719,292.294189453125,313.061279296875,298.5343933105469,283.04998779296875,33815.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896231770515442,1.0,0.0,0.0,3.873282194137573,3.8733081817626953,1.0010403457272332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4435.7421875,0.0,1778.7105712890625,1895.4371337890625,-0.0,1529.843017578125,0.9555671215057372,1.0,0.0,3.0,1.0,0.0
