time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301440,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.8553416132926941,0.3382810056209564,0.3051454722881317,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266357421875,0.8033671379089355,0.2773990333080292,0.2640146315097809,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.8599391579627991,0.3434712886810303,0.2412489354610443,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.7592591047286987,0.2342987209558487,0.223517894744873,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263610839844,0.7173003554344177,0.1949286311864853,0.8851592540740967,285.4267578125,284.95001220703125,294.97900390625,287.7841796875,294.9773254394531,297.4524841308594,285.4279479980469,1.0,0.4497917592525482,1.0,1.0,0.0,1.0,-2.303675889968872,2.303671598434448,4.260613422957249e-06,1.7750554084777832,1.0,1.0,0.0,104.72195434570312,121.0,22253.001953125,-0.0,1108.820068359375,1.0,283.1499938964844,284.5226745605469,290.8168640136719,292.294189453125,313.061279296875,298.5343933105469,283.04998779296875,33815.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896231770515442,1.0,0.0,0.0,3.873282194137573,3.8733081817626953,1.0010403457272332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4435.7421875,0.0,1778.7105712890625,1895.4371337890625,-0.0,1529.843017578125,0.9555671215057372,1.0,0.0,3.0,1.0,0.0
12301500,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.8541375994682312,0.340105265378952,0.3069236874580383,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789367675781,0.8025093674659729,0.2792385518550873,0.2658734023571014,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.8580055236816406,0.3444683849811554,0.2420434802770614,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794250488281,0.7585049867630005,0.2358583956956863,0.225112035870552,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38006591796875,0.7163603901863098,0.1960007548332214,0.8905415534973145,285.3784484863281,284.95001220703125,295.01470947265625,287.8001708984375,295.0129699707031,297.4494323730469,285.37481689453125,1.0,0.4529055655002594,1.0,1.0,0.0,1.0,-2.3173816204071045,2.3173773288726807,4.311449174565496e-06,1.7857179641723633,1.0,1.0,0.0,106.5678253173828,121.0,22636.54296875,-0.0,1131.1048583984375,1.0,283.06475830078125,284.4557800292969,290.8567199707031,292.38092041015625,313.061279296875,298.5343933105469,283.04998779296875,34388.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965035200119019,1.0,0.0,0.0,3.905973434448242,3.905999660491944,1.018009470499237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4405.365234375,0.0,1824.1297607421875,1895.4371337890625,-0.0,1583.269287109375,0.9616753458976746,1.0,0.0,3.0,1.0,0.0
12301560,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.8525562882423401,0.3417601585388183,0.308515340089798,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.8012933731079102,0.2809482216835022,0.2675949037075043,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.855734646320343,0.3453185260295868,0.2427177131175995,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.7574124336242676,0.2372912168502807,0.2265746742486953,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.715072512626648,0.1969440877437591,0.8953072428703308,285.3669128417969,284.95001220703125,295.0516662597656,287.8171081542969,295.04986572265625,297.4449157714844,285.3674011230469,1.0,0.4558987319469452,1.0,1.0,0.0,1.0,-2.329655170440674,2.32965087890625,4.357238594820956e-06,1.7952638864517212,1.0,1.0,0.0,108.50983428955078,124.0,22824.048828125,-0.0,1152.4088134765625,1.0,283.052001953125,284.441650390625,290.86846923828125,292.3917236328125,313.061279296875,298.5343933105469,282.75,34752.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701549232006073,1.0,0.0,0.0,3.926614284515381,3.92664098739624,1.0287972145306412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4660.35595703125,0.0,1853.20166015625,1895.4371337890625,-0.0,1623.000732421875,0.9665865302085876,1.0,0.0,3.0,1.0,0.0
12301620,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.8481290340423584,0.3440671265125274,0.3110091984272003,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.7976517081260681,0.2836796045303345,0.2705326676368713,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.8500580191612244,0.3461648821830749,0.2436117827892303,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.7541083097457886,0.2395220249891281,0.2290270030498504,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.7112802267074585,0.1982273161411285,0.9026669859886168,285.15216064453125,284.95001220703125,295.1289978027344,287.8537292480469,295.1271057128906,297.4281311035156,285.1512451171875,1.0,0.4614347815513611,1.0,1.0,0.0,1.0,-2.349048137664795,2.349043846130371,4.430160970514407e-06,1.810376763343811,1.0,1.0,0.0,112.7171630859375,112.0,23723.912109375,-0.0,1191.0390625,1.0,282.7560119628906,284.1917724609375,290.9442138671875,292.55157470703125,313.061279296875,298.5343933105469,282.45001220703125,35255.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244542241096497,1.0,0.0,0.0,3.954895496368408,3.954922437667847,1.043670181388734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4752.80908203125,0.0,1893.533447265625,1895.4371337890625,-0.0,1808.8243408203125,0.9733147621154784,1.0,0.0,3.0,1.0,0.0
12301680,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.8481290340423584,0.3440671265125274,0.3110091984272003,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.7976517081260681,0.2836796045303345,0.2705326676368713,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.8500580191612244,0.3461648821830749,0.2436117827892303,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.7541083097457886,0.2395220249891281,0.2290270030498504,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.7112802267074585,0.1982273161411285,0.9026669859886168,285.15216064453125,284.95001220703125,295.1289978027344,287.8537292480469,295.1271057128906,297.4281311035156,285.1512451171875,1.0,0.4614347815513611,1.0,1.0,0.0,1.0,-2.349048137664795,2.349043846130371,4.430160970514407e-06,1.810376763343811,1.0,1.0,0.0,112.7171630859375,112.0,23723.912109375,-0.0,1191.0390625,1.0,282.7560119628906,284.1917724609375,290.9442138671875,292.55157470703125,313.061279296875,298.5343933105469,282.45001220703125,35255.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244542241096497,1.0,0.0,0.0,3.954895496368408,3.954922437667847,1.043670181388734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4752.80908203125,0.0,1893.533447265625,1895.4371337890625,-0.0,1808.8243408203125,0.9733147621154784,1.0,0.0,3.0,1.0,0.0
12301740,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8518844842910767,0.3455080091953277,0.3123993575572967,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.8022079467773438,0.2857083082199096,0.2725302577018738,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8527234792709351,0.3462108671665191,0.2437169849872589,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.758054256439209,0.2410857528448104,0.2305826842784881,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7143111824989319,0.1988471746444702,0.9058358073234558,284.9292297363281,284.95001220703125,295.21051025390625,287.8936767578125,295.2085266113281,297.4056396484375,284.9283142089844,1.0,0.4614074230194092,1.0,1.0,0.0,1.0,-2.358927011489868,2.358922481536865,4.467573035071837e-06,1.8180867433547967,0.9938201904296876,0.9938201904296876,0.0,111.62601470947266,100.0,24550.546875,-0.0,1197.93994140625,1.0,282.4559936523437,283.9366760253906,290.9737854003906,292.6421813964844,313.061279296875,298.5343933105469,282.1499938964844,35731.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446472644805908,1.0,0.0,0.0,3.967913627624512,3.967940807342529,1.0505523277970497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4824.78173828125,0.0,1914.275390625,1895.4371337890625,-0.0,1979.324462890625,0.976513147354126,1.0,0.0,3.0,1.0,0.0
12301800,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8518844842910767,0.3455080091953277,0.3123993575572967,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.8022079467773438,0.2857083082199096,0.2725302577018738,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8527234792709351,0.3462108671665191,0.2437169849872589,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.758054256439209,0.2410857528448104,0.2305826842784881,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7143111824989319,0.1988471746444702,0.9058358073234558,284.9292297363281,284.95001220703125,295.21051025390625,287.8936767578125,295.2085266113281,297.4056396484375,284.9283142089844,1.0,0.4614074230194092,1.0,1.0,0.0,1.0,-2.358927011489868,2.358922481536865,4.467573035071837e-06,1.8180867433547967,0.9938201904296876,0.9938201904296876,0.0,111.62601470947266,100.0,24550.546875,-0.0,1197.93994140625,1.0,282.4559936523437,283.9366760253906,290.9737854003906,292.6421813964844,313.061279296875,298.5343933105469,282.1499938964844,35731.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446472644805908,1.0,0.0,0.0,3.967913627624512,3.967940807342529,1.0505523277970497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4824.78173828125,0.0,1914.275390625,1895.4371337890625,-0.0,1979.324462890625,0.976513147354126,1.0,0.0,3.0,1.0,0.0
12301860,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.8624144196510315,0.3465293645858764,0.3131963312625885,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.716552734375,0.8130618929862976,0.2873463034629822,0.2739490866661072,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.8621603846549988,0.3458621501922607,0.2433804273605346,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.7679753303527832,0.2422664612531662,0.2315714806318283,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.7224372029304504,0.1990703642368316,0.9062618613243104,284.7165222167969,284.95001220703125,295.2956848144531,287.9365234375,295.2936096191406,297.38214111328125,284.71649169921875,1.0,0.458034873008728,1.0,1.0,0.0,1.0,-2.3628878593444824,2.3628835678100586,4.482561507757055e-06,1.8211461305618288,0.9443975687026978,0.9443975687026978,0.0,106.6864776611328,88.0,25287.8515625,-0.0,1182.5933837890625,1.0,282.1560363769531,283.6982421875,290.992431640625,292.7065124511719,313.061279296875,298.5343933105469,281.8500061035156,37490.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595022320747375,1.0,0.0,0.0,3.9205281734466553,3.920555353164673,1.0256104587824666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4885.0,0.0,1867.4649658203125,1895.4371337890625,-0.0,2108.208251953125,0.9667829871177672,1.0,0.0,3.0,1.0,0.0
12301920,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.8624144196510315,0.3465293645858764,0.3131963312625885,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.716552734375,0.8130618929862976,0.2873463034629822,0.2739490866661072,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.8621603846549988,0.3458621501922607,0.2433804273605346,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.7679753303527832,0.2422664612531662,0.2315714806318283,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.7224372029304504,0.1990703642368316,0.9062618613243104,284.7165222167969,284.95001220703125,295.2956848144531,287.9365234375,295.2936096191406,297.38214111328125,284.71649169921875,1.0,0.458034873008728,1.0,1.0,0.0,1.0,-2.3628878593444824,2.3628835678100586,4.482561507757055e-06,1.8211461305618288,0.9443975687026978,0.9443975687026978,0.0,106.6864776611328,88.0,25287.8515625,-0.0,1182.5933837890625,1.0,282.1560363769531,283.6982421875,290.992431640625,292.7065124511719,313.061279296875,298.5343933105469,281.8500061035156,37490.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595022320747375,1.0,0.0,0.0,3.9205281734466553,3.920555353164673,1.0256104587824666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4885.0,0.0,1867.4649658203125,1895.4371337890625,-0.0,2108.208251953125,0.9667829871177672,1.0,0.0,3.0,1.0,0.0
12301980,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54931640625,0.8794471621513367,0.347471684217453,0.3137537837028503,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491943359375,0.828685998916626,0.2888616919517517,0.2750921845436096,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.54931640625,0.8780206441879272,0.3454440534114837,0.2428676038980484,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5490417480469,0.7836096286773682,0.243310734629631,0.2322766780853271,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5488586425781,0.7348968982696533,0.1991369575262069,0.9052589535713196,284.5493469238281,284.95001220703125,295.3839416503906,287.9819030761719,295.3818359375,297.3607482910156,284.5511779785156,1.0,0.4524673521518707,1.0,1.0,0.0,1.0,-2.3639583587646484,2.363953828811645,4.486541001824662e-06,1.8219316005706787,0.8756974935531616,0.8756974935531616,0.0,99.26129913330078,76.0,26062.802734375,-0.0,1153.9061279296875,1.0,281.8566589355469,283.5047607421875,291.02020263671875,292.7760009765625,313.061279296875,298.5343933105469,282.1499938964844,40204.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705011367797852,1.0,0.0,0.0,3.774960994720459,3.774986982345581,9.508636367172584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4422.03369140625,0.0,1709.225830078125,1895.4371337890625,-0.0,2205.28955078125,0.935770571231842,1.0,0.0,3.0,1.0,0.0
12302040,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54931640625,0.8794471621513367,0.347471684217453,0.3137537837028503,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491943359375,0.828685998916626,0.2888616919517517,0.2750921845436096,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.54931640625,0.8780206441879272,0.3454440534114837,0.2428676038980484,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5490417480469,0.7836096286773682,0.243310734629631,0.2322766780853271,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5488586425781,0.7348968982696533,0.1991369575262069,0.9052589535713196,284.5493469238281,284.95001220703125,295.3839416503906,287.9819030761719,295.3818359375,297.3607482910156,284.5511779785156,1.0,0.4524673521518707,1.0,1.0,0.0,1.0,-2.3639583587646484,2.363953828811645,4.486541001824662e-06,1.8219316005706787,0.8756974935531616,0.8756974935531616,0.0,99.26129913330078,76.0,26062.802734375,-0.0,1153.9061279296875,1.0,281.8566589355469,283.5047607421875,291.02020263671875,292.7760009765625,313.061279296875,298.5343933105469,282.1499938964844,40204.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705011367797852,1.0,0.0,0.0,3.774960994720459,3.774986982345581,9.508636367172584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4422.03369140625,0.0,1709.225830078125,1895.4371337890625,-0.0,2205.28955078125,0.935770571231842,1.0,0.0,3.0,1.0,0.0
12302100,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.8915111422538757,0.3486244976520538,0.3142526149749756,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.8392857313156128,0.2900097370147705,0.275768518447876,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.8894132971763611,0.3457888662815094,0.2427455931901931,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71728515625,0.7944605946540833,0.2441598773002624,0.2327055484056472,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.7436447739601135,0.1994401514530182,0.9049928784370422,284.7208251953125,284.95001220703125,295.4290771484375,288.00543212890625,295.42694091796875,297.35650634765625,284.7364196777344,1.0,0.4491762816905975,1.0,1.0,0.0,1.0,-2.3654134273529053,2.3654088973999023,4.491902018344263e-06,1.8229708671569824,0.8767204284667969,0.8767204284667969,0.0,94.70506286621094,76.0,25436.599609375,-0.0,1137.1881103515625,1.0,282.1031494140625,283.7220764160156,290.93115234375,292.5541687011719,313.061279296875,298.5343933105469,282.1499938964844,39515.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572394013404846,1.0,0.0,0.0,3.7045838832855225,3.704608917236328,9.157399176729086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4540.607421875,0.0,1621.44482421875,1895.4371337890625,-0.0,2088.4033203125,0.9204248189926147,1.0,0.0,3.0,1.0,0.0
12302160,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.9082844853401184,0.3504084944725036,0.315417617559433,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.8538909554481506,0.2915937006473541,0.2768698036670685,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.9052523374557496,0.3466972410678863,0.2430545091629028,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.8090647459030151,0.2453912496566772,0.2334956377744674,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.7559595704078674,0.200086236000061,0.90618634223938,284.8074035644531,284.95001220703125,295.47479248046875,288.0294189453125,295.4726257324219,297.3586120605469,284.8122253417969,1.0,0.445821464061737,1.0,1.0,0.0,1.0,-2.3708841800689697,2.370879650115967,4.51254845756921e-06,1.8271300792694087,0.8764644861221313,0.8764644861221313,0.0,89.37203979492188,64.0,25527.10546875,-0.0,1121.7939453125,1.0,282.1426086425781,283.79998779296875,290.9405212402344,292.58740234375,313.061279296875,298.5343933105469,282.45001220703125,38487.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469559907913208,1.0,0.0,0.0,3.6678760051727295,3.667900562286377,8.976821277428826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4355.86572265625,0.0,1571.850830078125,1895.4371337890625,-0.0,1999.1744384765625,0.9111890196800232,1.0,0.0,3.0,1.0,0.0
12302220,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9599138498306274,0.3548904359340668,0.3186992704868316,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8971936702728271,0.2955561280250549,0.2798673808574676,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9551228284835817,0.3494656085968017,0.244401529431343,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.84715336561203,0.2485722452402115,0.2357823103666305,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.7930500507354736,0.2020666152238845,0.9117057919502258,285.0798645019531,284.95001220703125,295.56768798828125,288.0786437988281,295.5655212402344,297.3708801269531,285.0833740234375,1.0,0.439182311296463,1.0,1.0,0.0,1.0,-2.389415979385376,2.389411449432373,4.58321801488637e-06,1.8414170742034912,0.915762424468994,0.915762424468994,0.0,77.48825073242188,67.0,25317.845703125,-0.0,1094.2486572265625,1.0,282.4418640136719,284.0833740234375,290.9845275878906,292.5859375,313.061279296875,298.5343933105469,282.1499938964844,35512.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232750058174133,1.0,0.0,0.0,3.677694082260132,3.677718162536621,9.02494321053382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4833.1494140625,0.0,1560.523681640625,1895.4371337890625,-0.0,1799.05126953125,0.9113917946815492,1.0,0.0,3.0,1.0,0.0
12302280,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9599138498306274,0.3548904359340668,0.3186992704868316,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8971936702728271,0.2955561280250549,0.2798673808574676,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9551228284835817,0.3494656085968017,0.244401529431343,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.84715336561203,0.2485722452402115,0.2357823103666305,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.7930500507354736,0.2020666152238845,0.9117057919502258,285.0798645019531,284.95001220703125,295.56768798828125,288.0786437988281,295.5655212402344,297.3708801269531,285.0833740234375,1.0,0.439182311296463,1.0,1.0,0.0,1.0,-2.389415979385376,2.389411449432373,4.58321801488637e-06,1.8414170742034912,0.915762424468994,0.915762424468994,0.0,77.48825073242188,67.0,25317.845703125,-0.0,1094.2486572265625,1.0,282.4418640136719,284.0833740234375,290.9845275878906,292.5859375,313.061279296875,298.5343933105469,282.1499938964844,35512.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232750058174133,1.0,0.0,0.0,3.677694082260132,3.677718162536621,9.02494321053382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4833.1494140625,0.0,1560.523681640625,1895.4371337890625,-0.0,1799.05126953125,0.9113917946815492,1.0,0.0,3.0,1.0,0.0
12302340,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9911503195762634,0.3577674031257629,0.3215581476688385,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.933424472808838,0.2988039255142212,0.2829714119434356,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9864135384559632,0.3511711657047272,0.2457096725702285,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8772513270378113,0.2511738538742065,0.2382334768772125,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8206086754798889,0.2036409378051757,0.918501615524292,284.9004211425781,284.95001220703125,295.662109375,288.1292419433594,295.659912109375,297.3692626953125,284.9004821777344,1.0,0.4374139010906219,1.0,1.0,0.0,1.0,-2.409266471862793,2.409261703491211,4.659934347728267e-06,1.8569265604019165,0.8942482471466064,0.8942482471466064,0.0,71.2044906616211,70.0,26230.357421875,-0.0,1090.6761474609375,1.0,282.1575927734375,283.87017822265625,291.1963806152344,292.92340087890625,313.061279296875,298.5343933105469,282.45001220703125,36626.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424064874649048,1.0,0.0,0.0,3.6631791591644287,3.663203477859497,8.953846304393664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4470.2763671875,0.0,1552.587890625,1895.4371337890625,-0.0,1960.125,0.9085921049118042,1.0,0.0,3.0,1.0,0.0
12302400,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9911503195762634,0.3577674031257629,0.3215581476688385,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.933424472808838,0.2988039255142212,0.2829714119434356,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9864135384559632,0.3511711657047272,0.2457096725702285,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8772513270378113,0.2511738538742065,0.2382334768772125,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8206086754798889,0.2036409378051757,0.918501615524292,284.9004211425781,284.95001220703125,295.662109375,288.1292419433594,295.659912109375,297.3692626953125,284.9004821777344,1.0,0.4374139010906219,1.0,1.0,0.0,1.0,-2.409266471862793,2.409261703491211,4.659934347728267e-06,1.8569265604019165,0.8942482471466064,0.8942482471466064,0.0,71.2044906616211,70.0,26230.357421875,-0.0,1090.6761474609375,1.0,282.1575927734375,283.87017822265625,291.1963806152344,292.92340087890625,313.061279296875,298.5343933105469,282.45001220703125,36626.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424064874649048,1.0,0.0,0.0,3.6631791591644287,3.663203477859497,8.953846304393664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4470.2763671875,0.0,1552.587890625,1895.4371337890625,-0.0,1960.125,0.9085921049118042,1.0,0.0,3.0,1.0,0.0
12302460,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.9990000128746032,0.3605531752109527,0.3209826648235321,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.9497732520103456,0.3015453815460205,0.285255491733551,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.9970139265060424,0.3527721762657165,0.2465396374464035,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.8908774256706238,0.2533488571643829,0.2400230169296264,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.8316229581832886,0.2049477845430374,0.9232805967330932,285.1224975585937,284.95001220703125,295.7384033203125,288.17041015625,295.7361755371094,297.3707275390625,285.1269836425781,1.0,0.4377430081367492,1.0,1.0,0.0,1.0,-2.4221086502075195,2.422103881835937,4.707897915068315e-06,1.8658812046051023,0.931321382522583,0.931321382522583,0.0,69.18409729003906,70.0,25956.314453125,-0.0,1095.892333984375,1.0,282.4339904785156,284.10711669921875,291.1507263183594,292.807373046875,313.061279296875,298.5343933105469,282.45001220703125,34779.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354984879493713,1.0,0.0,0.0,3.6944406032562256,3.694464921951294,9.10732183001528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4646.1318359375,0.0,1573.935302734375,1895.4371337890625,-0.0,1901.36279296875,0.9146897196769714,1.0,0.0,3.0,1.0,0.0
12302520,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9990000128746032,0.3615443706512451,0.3200311362743377,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.9516623616218568,0.3022967875003814,0.2859458923339844,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9980498552322388,0.3532638251781463,0.2468633651733398,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.8924923539161682,0.2539482414722442,0.2405722886323928,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.8328469395637512,0.205322191119194,0.9248822331428528,285.13641357421875,284.95001220703125,295.7575378417969,288.1807556152344,295.7553100585937,297.3729553222656,285.1385803222656,1.0,0.4379546344280243,1.0,1.0,0.0,1.0,-2.424196481704712,2.42419171333313,4.715660907095298e-06,1.8673055171966555,0.9379817247390748,0.9379817247390748,0.0,69.06074523925781,88.0,26013.779296875,-0.0,1097.9903564453125,1.0,282.4423522949219,284.11639404296875,291.1666564941406,292.8373107910156,313.061279296875,298.5343933105469,282.1499938964844,34523.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353642582893372,1.0,0.0,0.0,3.709000587463379,3.7090249061584473,9.179247513202426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4924.55810546875,0.0,1588.575927734375,1895.4371337890625,-0.0,1900.2274169921875,0.9176689982414246,1.0,0.0,3.0,1.0,0.0
12302580,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9921855926513672,0.3640500903129577,0.327438086271286,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9360807538032532,0.3052078783512115,0.2891104817390442,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9852520227432252,0.3545707166194916,0.2481575012207031,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8790705800056458,0.2562203109264374,0.2431005239486694,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8207951784133911,0.2065970450639724,0.9322420358657836,284.9486694335937,284.95001220703125,295.8533935546875,288.2328796386719,295.8511962890625,297.3677062988281,284.948486328125,1.0,0.4453484117984772,1.0,1.0,0.0,1.0,-2.450232982635498,2.450228214263916,4.819968580704881e-06,1.88873291015625,0.9221153855323792,0.9221153855323792,0.0,73.46617126464844,106.0,27034.798828125,-0.0,1146.0106201171875,1.0,282.1572570800781,283.8918151855469,291.3157043457031,293.10418701171875,313.061279296875,298.5343933105469,281.8500061035156,35678.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568683624267578,1.0,0.0,0.0,3.7283782958984375,3.728402853012085,9.275412367060198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5058.53564453125,0.0,1619.673828125,1895.4371337890625,-0.0,2085.161376953125,0.9225417375564576,1.0,0.0,3.0,1.0,0.0
12302640,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9921855926513672,0.3640500903129577,0.327438086271286,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9360807538032532,0.3052078783512115,0.2891104817390442,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9852520227432252,0.3545707166194916,0.2481575012207031,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8790705800056458,0.2562203109264374,0.2431005239486694,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8207951784133911,0.2065970450639724,0.9322420358657836,284.9486694335937,284.95001220703125,295.8533935546875,288.2328796386719,295.8511962890625,297.3677062988281,284.948486328125,1.0,0.4453484117984772,1.0,1.0,0.0,1.0,-2.450232982635498,2.450228214263916,4.819968580704881e-06,1.88873291015625,0.9221153855323792,0.9221153855323792,0.0,73.46617126464844,106.0,27034.798828125,-0.0,1146.0106201171875,1.0,282.1572570800781,283.8918151855469,291.3157043457031,293.10418701171875,313.061279296875,298.5343933105469,281.8500061035156,35678.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568683624267578,1.0,0.0,0.0,3.7283782958984375,3.728402853012085,9.275412367060198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5058.53564453125,0.0,1619.673828125,1895.4371337890625,-0.0,2085.161376953125,0.9225417375564576,1.0,0.0,3.0,1.0,0.0
12302700,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.973067820072174,0.3644979000091553,0.3281388580799103,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.912853181362152,0.3062863349914551,0.2904479205608368,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.9646477103233336,0.3547558486461639,0.2485440075397491,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.8600496053695679,0.2570111751556396,0.2441581040620803,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.8031669855117798,0.2069133073091507,0.9351059198379515,284.8148193359375,284.95001220703125,295.9013061523437,288.2590026855469,295.8991394042969,297.35906982421875,284.8052673339844,1.0,0.450260192155838,1.0,1.0,0.0,1.0,-2.456627130508423,2.456622362136841,4.845482635573717e-06,1.8938465118408203,0.9003154039382935,0.9003154039382935,0.0,78.74003601074219,106.0,27917.6953125,-0.0,1176.06884765625,1.0,281.89923095703125,283.71160888671875,291.3861999511719,293.2889404296875,313.061279296875,298.5343933105469,281.8500061035156,36660.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719244956970215,1.0,0.0,0.0,3.71498441696167,3.715009212493897,9.20889021926996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4917.9521484375,0.0,1611.70263671875,1895.4371337890625,-0.0,2217.947021484375,0.9197902083396912,1.0,0.0,3.0,1.0,0.0
12302760,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.9497423768043518,0.364839494228363,0.3286657333374023,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.8912346363067627,0.3071868419647217,0.2915864288806915,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.9400380849838256,0.3547351360321045,0.248744934797287,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.8412689566612244,0.2576325833797455,0.245035782456398,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.7841637134552002,0.2070616334676742,0.9371773600578308,284.7850036621094,284.95001220703125,295.9491577148437,288.28515625,295.9469909667969,297.3494567871094,284.7859191894531,1.0,0.4557473659515381,1.0,1.0,0.0,1.0,-2.462414503097534,2.462409496307373,4.868465111940168e-06,1.898385524749756,0.8857652544975281,0.8857652544975281,0.0,84.96424102783203,124.0,28099.587890625,-0.0,1208.9697265625,1.0,281.8577880859375,283.6840209960937,291.381103515625,293.2551574707031,313.061279296875,298.5343933105469,282.1499938964844,37541.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803784012794495,1.0,0.0,0.0,3.677455186843872,3.67747974395752,9.02377109923691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4622.73681640625,0.0,1575.5482177734375,1895.4371337890625,-0.0,2293.538330078125,0.9123446941375732,1.0,0.0,3.0,1.0,0.0
12302820,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9065312743186952,0.3672831654548645,0.3308376669883728,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8561767339706421,0.3098985850811004,0.2943648397922516,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8971228003501892,0.3559809029102325,0.2496915012598037,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8101080656051636,0.2596208155155182,0.2471845597028732,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.752620279788971,0.2079313844442367,0.9426114559173584,285.0103454589844,284.95001220703125,296.0443420410156,288.3372497558594,296.0422058105469,297.34521484375,285.0137023925781,1.0,0.4681187868118286,1.0,1.0,0.0,1.0,-2.478600025177002,2.47859525680542,4.932640422339318e-06,1.9108726978302,0.9115098118782043,0.9115098118782043,0.0,98.69390869140624,142.0,27688.794921875,-0.0,1286.2635498046875,1.0,282.1423034667969,283.9381408691406,291.2991027832031,293.0812072753906,313.061279296875,298.5343933105469,281.8500061035156,35736.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675020694732666,1.0,0.0,0.0,3.6770269870758057,3.677051305770874,9.021670166475816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5071.6533203125,0.0,1561.4625244140625,1895.4371337890625,-0.0,2178.688720703125,0.9113181829452516,1.0,0.0,3.0,1.0,0.0
12302880,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9065312743186952,0.3672831654548645,0.3308376669883728,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8561767339706421,0.3098985850811004,0.2943648397922516,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8971228003501892,0.3559809029102325,0.2496915012598037,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8101080656051636,0.2596208155155182,0.2471845597028732,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.752620279788971,0.2079313844442367,0.9426114559173584,285.0103454589844,284.95001220703125,296.0443420410156,288.3372497558594,296.0422058105469,297.34521484375,285.0137023925781,1.0,0.4681187868118286,1.0,1.0,0.0,1.0,-2.478600025177002,2.47859525680542,4.932640422339318e-06,1.9108726978302,0.9115098118782043,0.9115098118782043,0.0,98.69390869140624,142.0,27688.794921875,-0.0,1286.2635498046875,1.0,282.1423034667969,283.9381408691406,291.2991027832031,293.0812072753906,313.061279296875,298.5343933105469,281.8500061035156,35736.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675020694732666,1.0,0.0,0.0,3.6770269870758057,3.677051305770874,9.021670166475816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5071.6533203125,0.0,1561.4625244140625,1895.4371337890625,-0.0,2178.688720703125,0.9113181829452516,1.0,0.0,3.0,1.0,0.0
12302940,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8740776777267456,0.3690627813339233,0.3333514630794525,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8285478353500366,0.3123156130313873,0.2974439561367035,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8645514249801636,0.3568456470966339,0.250935286283493,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7818082571029663,0.2613599300384521,0.2495975792407989,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7278414964675903,0.2086112350225448,0.9491733312606812,284.8661499023437,284.95001220703125,296.13836669921875,288.3887939453125,296.1362609863281,297.33709716796875,284.86688232421875,1.0,0.4817944169044494,1.0,1.0,0.0,1.0,-2.497602701187134,2.4975976943969727,5.008931111660786e-06,1.925737261772156,0.8880739212036133,0.8880739212036133,0.0,114.20086669921876,145.0,28821.998046875,-0.0,1375.651611328125,1.0,281.857666015625,283.7450256347656,291.4424743652344,293.33709716796875,313.061279296875,298.5343933105469,282.1499938964844,36908.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823913097381592,1.0,0.0,0.0,3.650705099105835,3.650729179382324,8.892968708096305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4677.9697265625,0.0,1540.752685546875,1895.4371337890625,-0.0,2311.63671875,0.905996322631836,1.0,0.0,3.0,1.0,0.0
12303000,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8740776777267456,0.3690627813339233,0.3333514630794525,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8285478353500366,0.3123156130313873,0.2974439561367035,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8645514249801636,0.3568456470966339,0.250935286283493,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7818082571029663,0.2613599300384521,0.2495975792407989,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7278414964675903,0.2086112350225448,0.9491733312606812,284.8661499023437,284.95001220703125,296.13836669921875,288.3887939453125,296.1362609863281,297.33709716796875,284.86688232421875,1.0,0.4817944169044494,1.0,1.0,0.0,1.0,-2.497602701187134,2.4975976943969727,5.008931111660786e-06,1.925737261772156,0.8880739212036133,0.8880739212036133,0.0,114.20086669921876,145.0,28821.998046875,-0.0,1375.651611328125,1.0,281.857666015625,283.7450256347656,291.4424743652344,293.33709716796875,313.061279296875,298.5343933105469,282.1499938964844,36908.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823913097381592,1.0,0.0,0.0,3.650705099105835,3.650729179382324,8.892968708096305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4677.9697265625,0.0,1540.752685546875,1895.4371337890625,-0.0,2311.63671875,0.905996322631836,1.0,0.0,3.0,1.0,0.0
12303060,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8569848537445068,0.3716599941253662,0.3356778919696808,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8139354586601257,0.3151732385158539,0.300300657749176,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8472513556480408,0.358333021402359,0.2520295977592468,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.7667250633239746,0.2634493708610534,0.2517714202404022,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.7140368819236755,0.2095510810613632,0.9545274972915648,285.0821228027344,284.95001220703125,296.230712890625,288.4393920898437,296.2286682128906,297.3359680175781,285.0849304199219,1.0,0.491252988576889,1.0,1.0,0.0,1.0,-2.5141851902008057,2.5141801834106445,5.075787612440763e-06,1.9386024475097656,0.9228162169456482,0.9228162169456482,0.0,125.10745239257812,133.0,28439.513671875,-0.0,1443.4886474609375,1.0,282.1422119140625,283.9863586425781,291.40496826171875,293.2244873046875,313.061279296875,298.5343933105469,281.8500061035156,34987.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710710763931274,1.0,0.0,0.0,3.679481267929077,3.6795053482055664,9.033716423800796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5145.359375,0.0,1558.58056640625,1895.4371337890625,-0.0,2210.355224609375,0.9113556146621704,1.0,0.0,3.0,1.0,0.0
12303120,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8569848537445068,0.3716599941253662,0.3356778919696808,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8139354586601257,0.3151732385158539,0.300300657749176,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8472513556480408,0.358333021402359,0.2520295977592468,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.7667250633239746,0.2634493708610534,0.2517714202404022,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.7140368819236755,0.2095510810613632,0.9545274972915648,285.0821228027344,284.95001220703125,296.230712890625,288.4393920898437,296.2286682128906,297.3359680175781,285.0849304199219,1.0,0.491252988576889,1.0,1.0,0.0,1.0,-2.5141851902008057,2.5141801834106445,5.075787612440763e-06,1.9386024475097656,0.9228162169456482,0.9228162169456482,0.0,125.10745239257812,133.0,28439.513671875,-0.0,1443.4886474609375,1.0,282.1422119140625,283.9863586425781,291.40496826171875,293.2244873046875,313.061279296875,298.5343933105469,281.8500061035156,34987.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710710763931274,1.0,0.0,0.0,3.679481267929077,3.6795053482055664,9.033716423800796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5145.359375,0.0,1558.58056640625,1895.4371337890625,-0.0,2210.355224609375,0.9113556146621704,1.0,0.0,3.0,1.0,0.0
12303180,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8561372756958008,0.3733902275562286,0.3376716673374176,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8138521909713745,0.3176274001598358,0.3029033243656158,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8458235263824463,0.3592762351036072,0.2529561221599579,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7663750648498535,0.2652094960212707,0.2536872029304504,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.7129548788070679,0.2102529257535934,0.9587035179138184,284.9246826171875,284.95001220703125,296.32086181640625,288.4886474609375,296.3188781738281,297.3290710449219,284.9245910644531,1.0,0.4938693344593048,1.0,1.0,0.0,1.0,-2.528150796890259,2.5281455516815186,5.132806109031662e-06,1.949621558189392,0.9063485264778136,0.9063485264778136,0.0,127.08927917480467,121.0,29567.689453125,-0.0,1470.2393798828125,1.0,281.8575439453125,283.77685546875,291.5546875,293.4961242675781,313.061279296875,298.5343933105469,281.54998779296875,36052.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888321876525879,1.0,0.0,0.0,3.6848177909851074,3.684842109680176,9.059940566658042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5291.15234375,0.0,1572.64794921875,1895.4371337890625,-0.0,2369.789794921875,0.9130328297615052,1.0,0.0,3.0,1.0,0.0
