time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303240,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8561372756958008,0.3733902275562286,0.3376716673374176,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8138521909713745,0.3176274001598358,0.3029033243656158,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8458235263824463,0.3592762351036072,0.2529561221599579,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7663750648498535,0.2652094960212707,0.2536872029304504,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.7129548788070679,0.2102529257535934,0.9587035179138184,284.9246826171875,284.95001220703125,296.32086181640625,288.4886474609375,296.3188781738281,297.3290710449219,284.9245910644531,1.0,0.4938693344593048,1.0,1.0,0.0,1.0,-2.528150796890259,2.5281455516815186,5.132806109031662e-06,1.949621558189392,0.9063485264778136,0.9063485264778136,0.0,127.08927917480467,121.0,29567.689453125,-0.0,1470.2393798828125,1.0,281.8575439453125,283.77685546875,291.5546875,293.4961242675781,313.061279296875,298.5343933105469,281.54998779296875,36052.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888321876525879,1.0,0.0,0.0,3.6848177909851074,3.684842109680176,9.059940566658042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5291.15234375,0.0,1572.64794921875,1895.4371337890625,-0.0,2369.789794921875,0.9130328297615052,1.0,0.0,3.0,1.0,0.0
12303300,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.8584389090538025,0.3738120496273041,0.3381494581699371,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.8164183497428894,0.3185595273971557,0.3038375377655029,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.8477973937988281,0.3593722283840179,0.2530843913555145,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.7687536478042603,0.2658312320709228,0.2543172240257263,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.7147315740585327,0.2103829830884933,0.95943421125412,284.7929077148437,284.95001220703125,296.36492919921875,288.5126647949219,296.3630065917969,297.322265625,284.7841186523437,1.0,0.4934691786766052,1.0,1.0,0.0,1.0,-2.531639814376831,2.53163480758667,5.147147021489218e-06,1.952397465705872,0.8832827806472778,0.8832827806472778,0.0,126.06549072265624,121.0,30412.482421875,-0.0,1470.4097900390625,1.0,281.6004333496094,283.6010131835937,291.6246643066406,293.68084716796875,313.061279296875,298.5343933105469,281.54998779296875,37103.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024683594703674,1.0,0.0,0.0,3.663090944290161,3.6631152629852295,8.953414294410322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5142.3828125,0.0,1556.069580078125,1895.4371337890625,-0.0,2494.014404296875,0.9084504246711732,1.0,0.0,3.0,1.0,0.0
12303360,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.8619348406791687,0.3740496337413788,0.3383134603500366,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.8200649619102478,0.319344013929367,0.3045341968536377,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.8509415984153748,0.3592909574508667,0.2529990077018738,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.7722479701042175,0.2663185000419616,0.2547339498996734,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.7174370884895325,0.2103900015354156,0.9592663049697876,284.7648620605469,284.95001220703125,296.40826416015625,288.5362243652344,296.4063720703125,297.31396484375,284.76580810546875,1.0,0.4921845197677612,1.0,1.0,0.0,1.0,-2.5328729152679443,2.532867908477783,5.152290668775095e-06,1.9534144401550293,0.867584228515625,0.867584228515625,0.0,124.14833068847656,109.0,30533.759765625,-0.0,1463.7547607421875,1.0,281.55816650390625,283.5763854980469,291.6199951171875,293.6443786621094,313.061279296875,298.5343933105469,281.8500061035156,38044.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098430633544922,1.0,0.0,0.0,3.615303039550781,3.615327119827272,8.721329436411906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4830.1181640625,0.0,1510.057373046875,1895.4371337890625,-0.0,2561.748046875,0.8988352417945862,1.0,0.0,3.0,1.0,0.0
12303420,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8763344287872314,0.3762696981430053,0.339523434638977,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8334142565727234,0.3219418525695801,0.3063659965991974,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8641744256019592,0.3604996800422668,0.2533080875873565,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7856220602989197,0.2681616842746734,0.2559046745300293,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7279849052429199,0.2111085653305053,0.9600197076797484,284.9847412109375,284.95001220703125,296.4924011230469,288.58172607421875,296.4905700683594,297.3124694824219,284.9877319335937,1.0,0.4880150854587555,1.0,1.0,0.0,1.0,-2.5392019748687744,2.539196729660034,5.178018909646198e-06,1.9582719802856443,0.8896077871322632,0.8896077871322632,0.0,117.1874771118164,97.0,29993.935546875,-0.0,1441.96337890625,1.0,281.8417663574219,283.82830810546875,291.5411071777344,293.4659729003906,313.061279296875,298.5343933105469,282.1499938964844,36088.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966949939727783,1.0,0.0,0.0,3.6014249324798584,3.601448535919189,8.65450033415982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4752.52099609375,0.0,1480.447509765625,1895.4371337890625,-0.0,2441.24755859375,0.8946669101715088,1.0,0.0,3.0,1.0,0.0
12303480,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8763344287872314,0.3762696981430053,0.339523434638977,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8334142565727234,0.3219418525695801,0.3063659965991974,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8641744256019592,0.3604996800422668,0.2533080875873565,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7856220602989197,0.2681616842746734,0.2559046745300293,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7279849052429199,0.2111085653305053,0.9600197076797484,284.9847412109375,284.95001220703125,296.4924011230469,288.58172607421875,296.4905700683594,297.3124694824219,284.9877319335937,1.0,0.4880150854587555,1.0,1.0,0.0,1.0,-2.5392019748687744,2.539196729660034,5.178018909646198e-06,1.9582719802856443,0.8896077871322632,0.8896077871322632,0.0,117.1874771118164,97.0,29993.935546875,-0.0,1441.96337890625,1.0,281.8417663574219,283.82830810546875,291.5411071777344,293.4659729003906,313.061279296875,298.5343933105469,282.1499938964844,36088.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966949939727783,1.0,0.0,0.0,3.6014249324798584,3.601448535919189,8.65450033415982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4752.52099609375,0.0,1480.447509765625,1895.4371337890625,-0.0,2441.24755859375,0.8946669101715088,1.0,0.0,3.0,1.0,0.0
12303540,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983947753906,0.901475429534912,0.3797291815280914,0.3420281708240509,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.8560841083526611,0.3255101144313812,0.3091286122798919,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8879036903381348,0.3629285097122192,0.2545249760150909,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.8082557320594788,0.2708738148212433,0.2578795850276947,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.7462052702903748,0.2126178294420242,0.964058756828308,285.1983947753906,284.95001220703125,296.5727233886719,288.6247863769531,296.5710144042969,297.3224792480469,285.2003173828125,1.0,0.4829216301441192,1.0,1.0,0.0,1.0,-2.554213285446167,2.5542080402374268,5.23953758602147e-06,1.9699124097824097,0.9402698278427124,0.9402698278427124,0.0,107.26091003417967,85.0,29595.33984375,-0.0,1418.4656982421875,1.0,282.1416015625,284.0631103515625,291.5614013671875,293.4359130859375,313.061279296875,298.5343933105469,281.8500061035156,33841.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796522378921509,1.0,0.0,0.0,3.67727303504944,3.6772968769073486,9.02287695225823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5257.55810546875,0.0,1547.452880859375,1895.4371337890625,-0.0,2287.018310546875,0.910070538520813,1.0,0.0,3.0,1.0,0.0
12303600,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983947753906,0.901475429534912,0.3797291815280914,0.3420281708240509,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.8560841083526611,0.3255101144313812,0.3091286122798919,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8879036903381348,0.3629285097122192,0.2545249760150909,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.8082557320594788,0.2708738148212433,0.2578795850276947,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.7462052702903748,0.2126178294420242,0.964058756828308,285.1983947753906,284.95001220703125,296.5727233886719,288.6247863769531,296.5710144042969,297.3224792480469,285.2003173828125,1.0,0.4829216301441192,1.0,1.0,0.0,1.0,-2.554213285446167,2.5542080402374268,5.23953758602147e-06,1.9699124097824097,0.9402698278427124,0.9402698278427124,0.0,107.26091003417967,85.0,29595.33984375,-0.0,1418.4656982421875,1.0,282.1416015625,284.0631103515625,291.5614013671875,293.4359130859375,313.061279296875,298.5343933105469,281.8500061035156,33841.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796522378921509,1.0,0.0,0.0,3.67727303504944,3.6772968769073486,9.02287695225823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5257.55810546875,0.0,1547.452880859375,1895.4371337890625,-0.0,2287.018310546875,0.910070538520813,1.0,0.0,3.0,1.0,0.0
12303660,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9311096668243408,0.3814605176448822,0.3437172770500183,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8818258047103882,0.3280123770236969,0.3114058673381805,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9148119688034058,0.364198088645935,0.2554197013378143,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8309721946716309,0.2727508544921875,0.259521484375,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7671211957931519,0.2135950177907943,0.9675647616386414,285.0263671875,284.95001220703125,296.6398620605469,288.660400390625,296.63824462890625,297.3207092285156,285.0244445800781,1.0,0.4779267907142639,1.0,1.0,0.0,1.0,-2.5662484169006348,2.5662431716918945,5.2894652071699966e-06,1.97941529750824,0.9349663257598876,0.9349663257598876,0.0,98.05414581298828,85.0,30707.8125,-0.0,1393.934814453125,1.0,281.8615417480469,283.8365478515625,291.7294921875,293.7409362792969,313.061279296875,298.5343933105469,281.8500061035156,34734.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969167828559875,1.0,0.0,0.0,3.724396228790283,3.72442078590393,9.25560982523166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5124.27587890625,0.0,1607.865478515625,1895.4371337890625,-0.0,2443.27001953125,0.9209822416305542,1.0,0.0,3.0,1.0,0.0
12303720,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9353800415992736,0.3816113471984863,0.343820571899414,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8855177164077759,0.3282951414585113,0.3116375505924225,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9189100861549376,0.3642967641353607,0.2554651796817779,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8341084718704224,0.2729555368423462,0.2596788704395294,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7701428532600403,0.2136849462985992,0.967793345451355,285.0224304199219,284.95001220703125,296.64874267578125,288.6650695800781,296.6471252441406,297.3196716308594,285.0213623046875,1.0,0.4771834909915924,1.0,1.0,0.0,1.0,-2.5671701431274414,2.567164659500122,5.293304639053531e-06,1.980146169662476,0.9356262683868408,0.9356262683868408,0.0,96.8463363647461,73.0,30749.83203125,-0.0,1389.8460693359375,1.0,281.8573608398437,283.83123779296875,291.7337951660156,293.7450256347656,313.061279296875,298.5343933105469,281.54998779296875,34797.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985348105430603,1.0,0.0,0.0,3.728740930557251,3.7287654876708975,9.277217145609028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5417.4208984375,0.0,1613.3609619140625,1895.4371337890625,-0.0,2458.03662109375,0.922038733959198,1.0,0.0,3.0,1.0,0.0
12303780,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.971646010875702,0.3820841312408447,0.3440934121608734,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9209515452384948,0.3300845324993133,0.3131124675273895,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9563829898834229,0.3644243776798248,0.2554278969764709,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8637707829475403,0.2741590738296509,0.2605851888656616,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.7983748912811279,0.2139973640441894,0.9680261015892028,284.84051513671875,284.95001220703125,296.7198791503906,288.7021789550781,296.7183837890625,297.30517578125,284.8403015136719,1.0,0.470441073179245,1.0,1.0,0.0,1.0,-2.5706005096435547,2.5705952644348145,5.307767878548475e-06,1.982946395874024,0.905422031879425,0.905422031879425,0.0,86.84449005126953,76.0,31780.4609375,-0.0,1350.4737548828125,1.0,281.5576171875,283.60418701171875,291.7943115234375,293.8974914550781,313.061279296875,298.5343933105469,281.25,36573.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214433789253235,1.0,0.0,0.0,3.713680028915405,3.7137045860290527,9.202423711940356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5517.29443359375,0.0,1609.542236328125,1895.4371337890625,-0.0,2668.94677734375,0.9197802543640136,1.0,0.0,3.0,1.0,0.0
12303840,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.971646010875702,0.3820841312408447,0.3440934121608734,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9209515452384948,0.3300845324993133,0.3131124675273895,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9563829898834229,0.3644243776798248,0.2554278969764709,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8637707829475403,0.2741590738296509,0.2605851888656616,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.7983748912811279,0.2139973640441894,0.9680261015892028,284.84051513671875,284.95001220703125,296.7198791503906,288.7021789550781,296.7183837890625,297.30517578125,284.8403015136719,1.0,0.470441073179245,1.0,1.0,0.0,1.0,-2.5706005096435547,2.5705952644348145,5.307767878548475e-06,1.982946395874024,0.905422031879425,0.905422031879425,0.0,86.84449005126953,76.0,31780.4609375,-0.0,1350.4737548828125,1.0,281.5576171875,283.60418701171875,291.7943115234375,293.8974914550781,313.061279296875,298.5343933105469,281.25,36573.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214433789253235,1.0,0.0,0.0,3.713680028915405,3.7137045860290527,9.202423711940356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5517.29443359375,0.0,1609.542236328125,1895.4371337890625,-0.0,2668.94677734375,0.9197802543640136,1.0,0.0,3.0,1.0,0.0
12303900,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142028808594,0.982208251953125,0.3821417689323425,0.344113677740097,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.9344051480293274,0.3308090567588806,0.3137438893318176,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.9679037928581238,0.3643012642860412,0.2553111314773559,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159423828125,0.8744450211524963,0.2746011018753052,0.2609452307224273,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.8079664707183838,0.2140009701251983,0.9677498936653136,284.7142028808594,284.95001220703125,296.7534484863281,288.71942138671875,296.75201416015625,297.2970275878906,284.7062072753906,1.0,0.4687225222587585,1.0,1.0,0.0,1.0,-2.571343421936035,2.571338176727295,5.3108819884073455e-06,1.983542561531067,0.8775835633277893,0.8775835633277893,0.0,83.92797088623047,76.0,32680.037109375,-0.0,1338.6448974609375,1.0,281.2998962402344,283.4389038085937,291.8319396972656,294.04248046875,313.061279296875,298.5343933105469,281.25,37827.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337351679801941,1.0,0.0,0.0,3.677098035812378,3.6771225929260254,9.022018048199244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5351.6357421875,0.0,1577.303466796875,1895.4371337890625,-0.0,2783.242919921875,0.9120235443115234,1.0,0.0,3.0,1.0,0.0
12303960,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.9879298806190492,0.3820954263210296,0.3440025150775909,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.9425563216209412,0.3314369916915893,0.3142821490764618,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.9742037057876588,0.3640784025192261,0.2551111578941345,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917419433594,0.8809931874275208,0.2749508023262024,0.261225551366806,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.8133589625358582,0.2139138728380203,0.967151403427124,284.69195556640625,284.95001220703125,296.7856140136719,288.7357482910156,296.78424072265625,297.2882385253906,284.6933288574219,1.0,0.4675937294960022,1.0,1.0,0.0,1.0,-2.571234703063965,2.5712294578552246,5.310500910127303e-06,1.983492732048035,0.8576146364212036,0.8576146364212036,0.0,82.27658081054688,79.0,32742.615234375,-0.0,1331.2685546875,1.0,281.258056640625,283.42352294921875,291.8090515136719,293.9788818359375,313.061279296875,298.5343933105469,281.54998779296875,38932.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394137620925903,1.0,0.0,0.0,3.6114754676818848,3.611499547958374,8.702872378307802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5015.5849609375,0.0,1512.4381103515625,1895.4371337890625,-0.0,2836.23876953125,0.8985791206359863,1.0,0.0,3.0,1.0,0.0
12304020,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9965019822120668,0.3837928771972656,0.3449200689792633,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9552940130233764,0.333768218755722,0.3160456717014313,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.983557939529419,0.3650548756122589,0.255393922328949,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8916056752204895,0.27655228972435,0.2623545527458191,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8215318918228149,0.2144555896520614,0.9680259227752686,284.9113464355469,284.95001220703125,296.8454284667969,288.76544189453125,296.8441772460937,297.28570556640625,284.9145812988281,1.0,0.4670426249504089,1.0,1.0,0.0,1.0,-2.5771923065185547,2.5771870613098145,5.335014520824188e-06,1.9880273342132568,0.8697603344917297,0.8697603344917297,0.0,80.17749786376953,97.0,31933.158203125,-0.0,1329.6656494140625,1.0,281.54156494140625,283.6805114746094,291.71319580078125,293.7633056640625,313.061279296875,298.5343933105469,281.8500061035156,37069.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239035606384277,1.0,0.0,0.0,3.560237169265747,3.560260534286499,8.457677722617518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4918.36962890625,0.0,1443.3836669921875,1895.4371337890625,-0.0,2691.770263671875,0.8861969709396362,1.0,0.0,3.0,1.0,0.0
12304080,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9965019822120668,0.3837928771972656,0.3449200689792633,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9552940130233764,0.333768218755722,0.3160456717014313,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.983557939529419,0.3650548756122589,0.255393922328949,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8916056752204895,0.27655228972435,0.2623545527458191,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8215318918228149,0.2144555896520614,0.9680259227752686,284.9113464355469,284.95001220703125,296.8454284667969,288.76544189453125,296.8441772460937,297.28570556640625,284.9145812988281,1.0,0.4670426249504089,1.0,1.0,0.0,1.0,-2.5771923065185547,2.5771870613098145,5.335014520824188e-06,1.9880273342132568,0.8697603344917297,0.8697603344917297,0.0,80.17749786376953,97.0,31933.158203125,-0.0,1329.6656494140625,1.0,281.54156494140625,283.6805114746094,291.71319580078125,293.7633056640625,313.061279296875,298.5343933105469,281.8500061035156,37069.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239035606384277,1.0,0.0,0.0,3.560237169265747,3.560260534286499,8.457677722617518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4918.36962890625,0.0,1443.3836669921875,1895.4371337890625,-0.0,2691.770263671875,0.8861969709396362,1.0,0.0,3.0,1.0,0.0
12304140,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.9850409030914308,0.386705219745636,0.3474852740764618,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.9406314492225648,0.3370434939861297,0.3191104829311371,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.969917058944702,0.3672241568565368,0.2568577527999878,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.8787238597869873,0.2789935767650604,0.2646526992321014,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.8097313642501831,0.2157459110021591,0.9738417267799376,285.1273498535156,284.95001220703125,296.8987731933594,288.79083251953125,296.8976745605469,297.2941589355469,285.12939453125,1.0,0.4732906818389892,1.0,1.0,0.0,1.0,-2.595456123352051,2.5954508781433105,5.410917765402701e-06,2.002126693725586,0.9111144542694092,0.9111144542694092,0.0,84.72676849365234,115.0,31470.3984375,-0.0,1373.2630615234375,1.0,281.8410949707031,283.9228820800781,291.72100830078125,293.7134704589844,313.061279296875,298.5343933105469,281.54998779296875,34568.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056329488754272,1.0,0.0,0.0,3.608070611953736,3.6080939769744873,8.686470209795516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5430.22021484375,0.0,1476.428955078125,1895.4371337890625,-0.0,2523.03662109375,0.8950804471969604,1.0,0.0,3.0,1.0,0.0
12304200,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.9850409030914308,0.386705219745636,0.3474852740764618,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.9406314492225648,0.3370434939861297,0.3191104829311371,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.969917058944702,0.3672241568565368,0.2568577527999878,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.8787238597869873,0.2789935767650604,0.2646526992321014,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.8097313642501831,0.2157459110021591,0.9738417267799376,285.1273498535156,284.95001220703125,296.8987731933594,288.79083251953125,296.8976745605469,297.2941589355469,285.12939453125,1.0,0.4732906818389892,1.0,1.0,0.0,1.0,-2.595456123352051,2.5954508781433105,5.410917765402701e-06,2.002126693725586,0.9111144542694092,0.9111144542694092,0.0,84.72676849365234,115.0,31470.3984375,-0.0,1373.2630615234375,1.0,281.8410949707031,283.9228820800781,291.72100830078125,293.7134704589844,313.061279296875,298.5343933105469,281.54998779296875,34568.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056329488754272,1.0,0.0,0.0,3.608070611953736,3.6080939769744873,8.686470209795516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5430.22021484375,0.0,1476.428955078125,1895.4371337890625,-0.0,2523.03662109375,0.8950804471969604,1.0,0.0,3.0,1.0,0.0
12304260,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9525808095932008,0.387918472290039,0.3494854271411896,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.905538022518158,0.3394255936145782,0.3220825493335724,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9342381358146667,0.3682498335838318,0.2581759989261627,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8499925136566162,0.2807048559188843,0.2669428586959839,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7819072604179382,0.2165044993162155,0.9801647067070008,284.95965576171875,284.95001220703125,296.94512939453125,288.8116455078125,296.9442138671875,297.2896728515625,284.958984375,1.0,0.4832176566123962,1.0,1.0,0.0,1.0,-2.613373279571533,2.613367795944214,5.486332611326361e-06,2.0161705017089844,0.8986355066299438,0.8986355066299438,0.0,95.1383285522461,133.0,32577.701171875,-0.0,1443.0887451171875,1.0,281.5580139160156,283.7057800292969,291.872314453125,294.00030517578125,313.061279296875,298.5343933105469,281.8500061035156,35641.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227629065513611,1.0,0.0,0.0,3.629030704498291,3.629054546356201,8.787686738287448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5008.38916015625,0.0,1507.2977294921875,1895.4371337890625,-0.0,2681.184814453125,0.9002589583396912,1.0,0.0,3.0,1.0,0.0
12304320,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9525808095932008,0.387918472290039,0.3494854271411896,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.905538022518158,0.3394255936145782,0.3220825493335724,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9342381358146667,0.3682498335838318,0.2581759989261627,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8499925136566162,0.2807048559188843,0.2669428586959839,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7819072604179382,0.2165044993162155,0.9801647067070008,284.95965576171875,284.95001220703125,296.94512939453125,288.8116455078125,296.9442138671875,297.2896728515625,284.958984375,1.0,0.4832176566123962,1.0,1.0,0.0,1.0,-2.613373279571533,2.613367795944214,5.486332611326361e-06,2.0161705017089844,0.8986355066299438,0.8986355066299438,0.0,95.1383285522461,133.0,32577.701171875,-0.0,1443.0887451171875,1.0,281.5580139160156,283.7057800292969,291.872314453125,294.00030517578125,313.061279296875,298.5343933105469,281.8500061035156,35641.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227629065513611,1.0,0.0,0.0,3.629030704498291,3.629054546356201,8.787686738287448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5008.38916015625,0.0,1507.2977294921875,1895.4371337890625,-0.0,2681.184814453125,0.9002589583396912,1.0,0.0,3.0,1.0,0.0
12304380,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.9122900366783142,0.3895552456378937,0.3511254787445068,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.8722739219665527,0.3419539928436279,0.3247980773448944,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.8956747055053711,0.3695132732391357,0.2592560648918152,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.8211241960525513,0.282503604888916,0.2690087556838989,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.753183126449585,0.2172874957323074,0.9856104254722596,285.1437683105469,284.95001220703125,296.98394775390625,288.82745361328125,296.98321533203125,297.28790283203125,285.1450500488281,1.0,0.4949921369552612,1.0,1.0,0.0,1.0,-2.628924608230591,2.6289191246032715,5.551852154894732e-06,2.0281827449798584,0.9394592046737672,0.9394592046737672,0.0,108.95979309082033,151.0,32087.279296875,-0.0,1525.895751953125,1.0,281.8421936035156,283.9171142578125,291.8121032714844,293.86578369140625,313.061279296875,298.5343933105469,281.54998779296875,34106.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157731890678406,1.0,0.0,0.0,3.692833185195923,3.692857265472412,9.099397857426084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5502.80615234375,0.0,1567.01513671875,1895.4371337890625,-0.0,2616.45654296875,0.9136971235275269,1.0,0.0,3.0,1.0,0.0
12304440,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.9122900366783142,0.3895552456378937,0.3511254787445068,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.8722739219665527,0.3419539928436279,0.3247980773448944,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.8956747055053711,0.3695132732391357,0.2592560648918152,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.8211241960525513,0.282503604888916,0.2690087556838989,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.753183126449585,0.2172874957323074,0.9856104254722596,285.1437683105469,284.95001220703125,296.98394775390625,288.82745361328125,296.98321533203125,297.28790283203125,285.1450500488281,1.0,0.4949921369552612,1.0,1.0,0.0,1.0,-2.628924608230591,2.6289191246032715,5.551852154894732e-06,2.0281827449798584,0.9394592046737672,0.9394592046737672,0.0,108.95979309082033,151.0,32087.279296875,-0.0,1525.895751953125,1.0,281.8421936035156,283.9171142578125,291.8121032714844,293.86578369140625,313.061279296875,298.5343933105469,281.54998779296875,34106.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157731890678406,1.0,0.0,0.0,3.692833185195923,3.692857265472412,9.099397857426084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5502.80615234375,0.0,1567.01513671875,1895.4371337890625,-0.0,2616.45654296875,0.9136971235275269,1.0,0.0,3.0,1.0,0.0
12304500,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.895868182182312,0.3900693356990814,0.3521390259265899,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8579779863357544,0.3430568277835846,0.3262936174869537,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8799731731414795,0.3699543476104736,0.2599308490753174,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8080497980117798,0.2832712531089782,0.2701612710952759,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7410701513290405,0.2175817489624023,0.9888123869895936,285.0090026855469,284.95001220703125,297.0003967285156,288.8333435058594,296.9997253417969,297.2852783203125,284.9993896484375,1.0,0.5013920068740845,1.0,1.0,0.0,1.0,-2.637986898422241,2.6379811763763428,5.590376076725079e-06,2.035263061523437,0.930629551410675,0.930629551410675,0.0,116.53736114501952,151.0,32980.9453125,-0.0,1572.4427490234375,1.0,281.5972595214844,283.7348327636719,291.8997497558594,294.09375,313.061279296875,298.5343933105469,281.54998779296875,34676.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265892267227173,1.0,0.0,0.0,3.71897554397583,3.7189998626708975,9.228687076756614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5371.171875,0.0,1601.182373046875,1895.4371337890625,-0.0,2716.71826171875,0.9194887280464172,1.0,0.0,3.0,1.0,0.0
12304560,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8796621561050415,0.3900433182716369,0.3525994718074798,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.8439408540725708,0.3438064157962799,0.3274497985839844,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8643373847007751,0.3699662685394287,0.2602908015251159,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.7939665913581848,0.2837325036525726,0.2710315883159637,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.7291327118873596,0.2176203280687332,0.990975558757782,284.9634704589844,284.95001220703125,297.0147399902344,288.837890625,297.01416015625,297.2783203125,284.9623413085937,1.0,0.507847249507904,1.0,1.0,0.0,1.0,-2.644011974334717,2.6440062522888184,5.616120233753463e-06,2.0399985313415527,0.926470935344696,0.926470935344696,0.0,124.90081024169922,154.0,33172.76953125,-0.0,1618.548095703125,1.0,281.5573425292969,283.6881408691406,291.908203125,294.0854797363281,313.061279296875,298.5343933105469,281.25,35308.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343077301979065,1.0,0.0,0.0,3.725558042526245,3.7255825996398926,9.261385685022104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5642.43212890625,0.0,1613.58447265625,1895.4371337890625,-0.0,2788.58203125,0.921638548374176,1.0,0.0,3.0,1.0,0.0
12304620,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.8592654466629028,0.3892424702644348,0.3525378108024597,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867736816406,0.8268778324127197,0.3447253108024597,0.3289550244808197,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.8449640274047852,0.3693314492702484,0.2603388428688049,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.7762071490287781,0.2841323316097259,0.2720324397087097,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.7135001420974731,0.217231348156929,0.992120325565338,284.7867431640625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.2598571777344,284.7864685058594,1.0,0.516032874584198,1.0,1.0,0.0,1.0,-2.6483914852142334,2.648385763168335,5.634974968415918e-06,2.0434916019439697,0.8895655870437622,0.8895655870437622,0.0,136.85989379882812,142.0,34172.6796875,-0.0,1678.7318115234375,1.0,281.2577209472656,283.4754333496094,291.92388916015625,294.1843566894531,313.061279296875,298.5343933105469,281.54998779296875,37297.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544557690620422,1.0,0.0,0.0,3.684324741363525,3.684349298477173,9.05751562640944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5124.7705078125,0.0,1581.491455078125,1895.4371337890625,-0.0,2977.020751953125,0.913674533367157,1.0,0.0,3.0,1.0,0.0
12304680,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.8592654466629028,0.3892424702644348,0.3525378108024597,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867736816406,0.8268778324127197,0.3447253108024597,0.3289550244808197,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.8449640274047852,0.3693314492702484,0.2603388428688049,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.7762071490287781,0.2841323316097259,0.2720324397087097,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.7135001420974731,0.217231348156929,0.992120325565338,284.7867431640625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.2598571777344,284.7864685058594,1.0,0.516032874584198,1.0,1.0,0.0,1.0,-2.6483914852142334,2.648385763168335,5.634974968415918e-06,2.0434916019439697,0.8895655870437622,0.8895655870437622,0.0,136.85989379882812,142.0,34172.6796875,-0.0,1678.7318115234375,1.0,281.2577209472656,283.4754333496094,291.92388916015625,294.1843566894531,313.061279296875,298.5343933105469,281.54998779296875,37297.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544557690620422,1.0,0.0,0.0,3.684324741363525,3.684349298477173,9.05751562640944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5124.7705078125,0.0,1581.491455078125,1895.4371337890625,-0.0,2977.020751953125,0.913674533367157,1.0,0.0,3.0,1.0,0.0
12304740,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.856550931930542,0.3898976445198059,0.3526984751224518,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8253670930862427,0.3464675843715668,0.3303453624248504,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8423354625701904,0.3698035478591919,0.2604140341281891,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7743349075317383,0.2852066159248352,0.2728435099124908,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7110505104064941,0.2173533141613006,0.9919575452804564,284.9728088378906,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.2534484863281,284.974365234375,1.0,0.5171898603439331,1.0,1.0,0.0,1.0,-2.651118755340576,2.6511130332946777,5.646392310154624e-06,2.045501470565796,0.9077692031860352,0.9077692031860352,0.0,138.79893493652344,130.0,33244.33203125,-0.0,1691.42333984375,1.0,281.5423583984375,283.7001037597656,291.80389404296875,293.9452514648437,313.061279296875,298.5343933105469,281.25,35959.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422003984451294,1.0,0.0,0.0,3.677776575088501,3.677800893783569,9.025347935676108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5596.560546875,0.0,1563.9893798828125,1895.4371337890625,-0.0,2862.280029296875,0.911570966243744,1.0,0.0,3.0,1.0,0.0
12304800,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.856550931930542,0.3898976445198059,0.3526984751224518,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8253670930862427,0.3464675843715668,0.3303453624248504,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8423354625701904,0.3698035478591919,0.2604140341281891,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7743349075317383,0.2852066159248352,0.2728435099124908,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7110505104064941,0.2173533141613006,0.9919575452804564,284.9728088378906,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.2534484863281,284.974365234375,1.0,0.5171898603439331,1.0,1.0,0.0,1.0,-2.651118755340576,2.6511130332946777,5.646392310154624e-06,2.045501470565796,0.9077692031860352,0.9077692031860352,0.0,138.79893493652344,130.0,33244.33203125,-0.0,1691.42333984375,1.0,281.5423583984375,283.7001037597656,291.80389404296875,293.9452514648437,313.061279296875,298.5343933105469,281.25,35959.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422003984451294,1.0,0.0,0.0,3.677776575088501,3.677800893783569,9.025347935676108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5596.560546875,0.0,1563.9893798828125,1895.4371337890625,-0.0,2862.280029296875,0.911570966243744,1.0,0.0,3.0,1.0,0.0
12304860,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8628771305084229,0.3899317383766174,0.3529486358165741,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8320273756980896,0.3478927314281463,0.3317433297634125,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.8483601212501526,0.3699616193771362,0.2606020867824554,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.7808598875999451,0.2860742211341858,0.273676335811615,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.7161840200424194,0.2174146473407745,0.9920638799667358,284.8125,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.2454528808594,284.8118896484375,1.0,0.5148892998695374,1.0,1.0,0.0,1.0,-2.654460906982422,2.6544554233551025,5.660752322000917e-06,2.048135757446289,0.8767186403274536,0.8767186403274536,0.0,135.006103515625,130.0,34133.34765625,-0.0,1679.0872802734375,1.0,281.25897216796875,283.5063171386719,291.8769226074219,294.1209411621094,313.061279296875,298.5343933105469,281.25,37492.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539164662361145,1.0,0.0,0.0,3.632211446762085,3.632235527038574,8.80309812600899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5404.53857421875,0.0,1524.583251953125,1895.4371337890625,-0.0,2971.966064453125,0.9022047519683838,1.0,0.0,3.0,1.0,0.0
12304920,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.8632071018218994,0.3899161517620086,0.3529268801212311,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.8323718905448914,0.3479418456554413,0.3317815065383911,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.8486806154251099,0.3699561059474945,0.2605921030044555,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.7812010645866394,0.286101758480072,0.2736942768096924,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.7164521217346191,0.2174108475446701,0.9920080304145812,284.81201171875,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.2450256347656,284.8116455078125,1.0,0.5147340297698975,1.0,1.0,0.0,1.0,-2.654423236846924,2.6544175148010254,5.660589977196651e-06,2.0481057167053223,0.8759204149246216,0.8759204149246216,0.0,134.7900848388672,118.0,34130.22265625,-0.0,1678.055419921875,1.0,281.2577514648437,283.5062255859375,291.8754272460937,294.11785888671875,313.061279296875,298.5343933105469,281.54998779296875,37525.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541165590286255,1.0,0.0,0.0,3.629371166229248,3.629395246505737,8.789336334302789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5114.8837890625,0.0,1521.6903076171875,1895.4371337890625,-0.0,2973.84130859375,0.9016103744506836,1.0,0.0,3.0,1.0,0.0
12304980,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8762274384498596,0.3908028602600097,0.353039026260376,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8451194167137146,0.3499543666839599,0.3331165909767151,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8611548542976379,0.3708011507987976,0.26071697473526,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7939022183418274,0.2874581813812256,0.2744501233100891,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7264354228973389,0.2178622484207153,0.9917263984680176,284.9943542480469,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.243408203125,284.995849609375,1.0,0.5099979639053345,1.0,1.0,0.0,1.0,-2.656874895095825,2.6568691730499268,5.670766313414788e-06,2.0498595237731934,0.8966549038887024,0.8966549038887024,0.0,127.38546752929688,106.0,33195.9453125,-0.0,1648.0567626953125,1.0,281.5419006347656,283.7286376953125,291.7824401855469,293.9154663085937,313.061279296875,298.5343933105469,281.8500061035156,35894.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409460783004761,1.0,0.0,0.0,3.624879360198975,3.6249032020568848,8.767593158154341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5006.0810546875,0.0,1504.615966796875,1895.4371337890625,-0.0,2850.555908203125,0.8997198343276978,1.0,0.0,3.0,1.0,0.0
