time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305040,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8762274384498596,0.3908028602600097,0.353039026260376,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8451194167137146,0.3499543666839599,0.3331165909767151,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8611548542976379,0.3708011507987976,0.26071697473526,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7939022183418274,0.2874581813812256,0.2744501233100891,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7264354228973389,0.2178622484207153,0.9917263984680176,284.9943542480469,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.243408203125,284.995849609375,1.0,0.5099979639053345,1.0,1.0,0.0,1.0,-2.656874895095825,2.6568691730499268,5.670766313414788e-06,2.0498595237731934,0.8966549038887024,0.8966549038887024,0.0,127.38546752929688,106.0,33195.9453125,-0.0,1648.0567626953125,1.0,281.5419006347656,283.7286376953125,291.7824401855469,293.9154663085937,313.061279296875,298.5343933105469,281.8500061035156,35894.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409460783004761,1.0,0.0,0.0,3.624879360198975,3.6249032020568848,8.767593158154341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5006.0810546875,0.0,1504.615966796875,1895.4371337890625,-0.0,2850.555908203125,0.8997198343276978,1.0,0.0,3.0,1.0,0.0
12305100,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.8860480189323425,0.3917124569416046,0.3535135686397552,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8544800281524658,0.3512855470180511,0.3340616226196289,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.8705690503120422,0.3716228008270263,0.2610423862934112,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8031121492385864,0.2884273529052734,0.2750680446624756,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.7336875200271606,0.2183484137058258,0.9925552606582642,285.1368103027344,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.2461242675781,285.1461486816406,1.0,0.5072510838508606,1.0,1.0,0.0,1.0,-2.660707473754883,2.6607017517089844,5.687032626155997e-06,2.052765369415283,0.9228230714797974,0.9228230714797974,0.0,122.60545349121094,106.0,32508.400390625,-0.0,1631.86328125,1.0,281.79833984375,283.9091491699219,291.73651123046875,293.7652282714844,313.061279296875,298.5343933105469,281.8500061035156,34761.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301662802696228,1.0,0.0,0.0,3.650760173797608,3.6507840156555176,8.893237577467517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5159.12646484375,0.0,1524.7462158203125,1895.4371337890625,-0.0,2749.993408203125,0.9050675630569458,1.0,0.0,3.0,1.0,0.0
12305160,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.8982295989990234,0.3928218185901642,0.3542658686637878,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177490234375,0.8661314845085144,0.3527781069278717,0.3352079093456268,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.8823312520980835,0.372636616230011,0.2615518569946289,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.8140244483947754,0.2895477712154388,0.2758640348911285,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.7426983714103699,0.2189805954694748,0.9941314458847046,285.1775207519531,284.95001220703125,297.0411376953125,288.8174133300781,297.0414123535156,297.2506103515625,285.17803955078125,1.0,0.5044026374816895,1.0,1.0,0.0,1.0,-2.6664493083953857,2.666443586349488,5.711524863727391e-06,2.057156801223755,0.9425925016403198,0.9425925016403198,0.0,117.30218505859376,94.0,32525.54296875,-0.0,1615.955078125,1.0,281.8417358398437,283.9439392089844,291.7582092285156,293.8296203613281,313.061279296875,298.5343933105469,281.54998779296875,33984.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825209379196167,1.0,0.0,0.0,3.696267127990722,3.696291208267212,9.116329238167964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5519.18994140625,0.0,1569.984375,1895.4371337890625,-0.0,2703.896240234375,0.9143937826156616,1.0,0.0,3.0,1.0,0.0
12305220,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.926192820072174,0.3931031823158264,0.3546904027462005,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.892047643661499,0.3546416759490967,0.3369012475013733,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9081725478172302,0.3732755780220032,0.2620123028755188,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.83620285987854,0.2908709943294525,0.2769901752471924,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7630023956298828,0.2195762395858764,0.99587482213974,284.9772644042969,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.24676513671875,284.9751892089844,1.0,0.4981497526168823,1.0,1.0,0.0,1.0,-2.673006772994995,2.6730010509490967,5.739829248341266e-06,2.0623013973236084,0.9301520586013794,0.9301520586013794,0.0,106.91744995117188,82.0,33412.43359375,-0.0,1577.966796875,1.0,281.5572814941406,283.6995849609375,291.86279296875,294.0576477050781,313.061279296875,298.5343933105469,281.25,35193.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417883515357971,1.0,0.0,0.0,3.733754873275757,3.733779668807984,9.302183912041072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5649.2431640625,0.0,1622.1915283203125,1895.4371337890625,-0.0,2858.42822265625,0.9233896136283876,1.0,0.0,3.0,1.0,0.0
12305280,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.926192820072174,0.3931031823158264,0.3546904027462005,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.892047643661499,0.3546416759490967,0.3369012475013733,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9081725478172302,0.3732755780220032,0.2620123028755188,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.83620285987854,0.2908709943294525,0.2769901752471924,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7630023956298828,0.2195762395858764,0.99587482213974,284.9772644042969,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.24676513671875,284.9751892089844,1.0,0.4981497526168823,1.0,1.0,0.0,1.0,-2.673006772994995,2.6730010509490967,5.739829248341266e-06,2.0623013973236084,0.9301520586013794,0.9301520586013794,0.0,106.91744995117188,82.0,33412.43359375,-0.0,1577.966796875,1.0,281.5572814941406,283.6995849609375,291.86279296875,294.0576477050781,313.061279296875,298.5343933105469,281.25,35193.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417883515357971,1.0,0.0,0.0,3.733754873275757,3.733779668807984,9.302183912041072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5649.2431640625,0.0,1622.1915283203125,1895.4371337890625,-0.0,2858.42822265625,0.9233896136283876,1.0,0.0,3.0,1.0,0.0
12305340,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.956743061542511,0.3918229639530182,0.3534350097179413,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.921844244003296,0.3554327189922333,0.337460994720459,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.9391258358955384,0.3726589679718017,0.2614653706550598,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.860702633857727,0.291265457868576,0.2771522402763366,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.7859029769897461,0.2194086462259292,0.9940171241760254,284.78179931640625,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.2332763671875,284.78082275390625,1.0,0.490835428237915,1.0,1.0,0.0,1.0,-2.669482946395874,2.669477224349976,5.724669335904764e-06,2.05956506729126,0.8911808133125305,0.8911808133125305,0.0,97.01605224609376,70.0,34207.04296875,-0.0,1527.944580078125,1.0,281.2576599121094,283.472900390625,291.8648986816406,294.1339416503906,313.061279296875,298.5343933105469,281.54998779296875,37296.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606728911399841,1.0,0.0,0.0,3.693082571029663,3.693107128143311,9.100626812141854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5112.86083984375,0.0,1591.447509765625,1895.4371337890625,-0.0,3035.316162109375,0.9156087040901184,1.0,0.0,3.0,1.0,0.0
12305400,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.956743061542511,0.3918229639530182,0.3534350097179413,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.921844244003296,0.3554327189922333,0.337460994720459,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.9391258358955384,0.3726589679718017,0.2614653706550598,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.860702633857727,0.291265457868576,0.2771522402763366,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.7859029769897461,0.2194086462259292,0.9940171241760254,284.78179931640625,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.2332763671875,284.78082275390625,1.0,0.490835428237915,1.0,1.0,0.0,1.0,-2.669482946395874,2.669477224349976,5.724669335904764e-06,2.05956506729126,0.8911808133125305,0.8911808133125305,0.0,97.01605224609376,70.0,34207.04296875,-0.0,1527.944580078125,1.0,281.2576599121094,283.472900390625,291.8648986816406,294.1339416503906,313.061279296875,298.5343933105469,281.54998779296875,37296.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606728911399841,1.0,0.0,0.0,3.693082571029663,3.693107128143311,9.100626812141854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5112.86083984375,0.0,1591.447509765625,1895.4371337890625,-0.0,3035.316162109375,0.9156087040901184,1.0,0.0,3.0,1.0,0.0
12305460,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9931127429008484,0.3919791877269745,0.3526688516139984,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9659415483474731,0.3569948077201843,0.3381876051425934,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.979691743850708,0.3731300830841064,0.2611675560474396,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8977929949760437,0.2923344373703003,0.2774506509304046,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8186955451965332,0.2197082042694091,0.9923126101493835,284.9588623046875,284.95001220703125,296.970947265625,288.77508544921875,296.9716186523437,297.22955322265625,284.9601135253906,1.0,0.4829360842704773,1.0,1.0,0.0,1.0,-2.667378187179565,2.667372465133667,5.715185125154676e-06,2.0577192306518555,0.9068241715431212,0.9068241715431212,0.0,86.0054931640625,88.0,33176.33203125,-0.0,1474.962646484375,1.0,281.5423889160156,283.6939697265625,291.7303771972656,293.87213134765625,313.061279296875,298.5343933105469,281.25,36087.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469615578651428,1.0,0.0,0.0,3.681796789169312,3.68182110786438,9.045090791914844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5574.61181640625,0.0,1569.49560546875,1895.4371337890625,-0.0,2906.820556640625,0.9125446677207948,1.0,0.0,3.0,1.0,0.0
12305520,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9931127429008484,0.3919791877269745,0.3526688516139984,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9659415483474731,0.3569948077201843,0.3381876051425934,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.979691743850708,0.3731300830841064,0.2611675560474396,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8977929949760437,0.2923344373703003,0.2774506509304046,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8186955451965332,0.2197082042694091,0.9923126101493835,284.9588623046875,284.95001220703125,296.970947265625,288.77508544921875,296.9716186523437,297.22955322265625,284.9601135253906,1.0,0.4829360842704773,1.0,1.0,0.0,1.0,-2.667378187179565,2.667372465133667,5.715185125154676e-06,2.0577192306518555,0.9068241715431212,0.9068241715431212,0.0,86.0054931640625,88.0,33176.33203125,-0.0,1474.962646484375,1.0,281.5423889160156,283.6939697265625,291.7303771972656,293.87213134765625,313.061279296875,298.5343933105469,281.25,36087.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469615578651428,1.0,0.0,0.0,3.681796789169312,3.68182110786438,9.045090791914844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5574.61181640625,0.0,1569.49560546875,1895.4371337890625,-0.0,2906.820556640625,0.9125446677207948,1.0,0.0,3.0,1.0,0.0
12305580,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.9933046698570251,0.3914372622966766,0.3525687754154205,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.9675666093826294,0.3581784963607788,0.3395441770553589,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.9802924394607544,0.3732143938541412,0.2614344358444214,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.8991895318031311,0.2931573092937469,0.2784189581871032,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.8193067908287048,0.2198487073183059,0.9936384558677672,284.79168701171875,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.2235107421875,284.7912902832031,1.0,0.4843681156635284,1.0,1.0,0.0,1.0,-2.671966552734375,2.671960830688477,5.734719252359355e-06,2.0611891746521,0.8716301918029785,0.8716301918029785,0.0,86.08326721191406,106.0,33943.34765625,-0.0,1481.60400390625,1.0,281.2577514648437,283.49737548828125,291.78973388671875,294.02392578125,313.061279296875,298.5343933105469,281.54998779296875,37799.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573516607284546,1.0,0.0,0.0,3.623394727706909,3.6234188079833984,8.760413265918032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5083.6435546875,0.0,1517.134521484375,1895.4371337890625,-0.0,3004.16943359375,0.9004580974578857,1.0,0.0,3.0,1.0,0.0
12305640,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.9933046698570251,0.3914372622966766,0.3525687754154205,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.9675666093826294,0.3581784963607788,0.3395441770553589,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.9802924394607544,0.3732143938541412,0.2614344358444214,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.8991895318031311,0.2931573092937469,0.2784189581871032,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.8193067908287048,0.2198487073183059,0.9936384558677672,284.79168701171875,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.2235107421875,284.7912902832031,1.0,0.4843681156635284,1.0,1.0,0.0,1.0,-2.671966552734375,2.671960830688477,5.734719252359355e-06,2.0611891746521,0.8716301918029785,0.8716301918029785,0.0,86.08326721191406,106.0,33943.34765625,-0.0,1481.60400390625,1.0,281.2577514648437,283.49737548828125,291.78973388671875,294.02392578125,313.061279296875,298.5343933105469,281.54998779296875,37799.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573516607284546,1.0,0.0,0.0,3.623394727706909,3.6234188079833984,8.760413265918032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5083.6435546875,0.0,1517.134521484375,1895.4371337890625,-0.0,3004.16943359375,0.9004580974578857,1.0,0.0,3.0,1.0,0.0
12305700,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.982684314250946,0.3913320004940033,0.3523563146591186,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9552581906318665,0.3588425517082214,0.3401500284671783,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9685270190238952,0.3733718991279602,0.2615005671977997,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8877705931663513,0.2936233580112457,0.2788653075695038,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.80931556224823,0.2199440896511078,0.994252383708954,284.9267883300781,284.95001220703125,296.91583251953125,288.7479858398437,296.91668701171875,297.2212829589844,284.9366455078125,1.0,0.4869800806045532,1.0,1.0,0.0,1.0,-2.67378830909729,2.673782587051392,5.74234491068637e-06,2.0624992847442627,0.8829100131988525,0.8829100131988525,0.0,89.2874984741211,106.0,33085.2734375,-0.0,1498.7137451171875,1.0,281.5002746582031,283.67608642578125,291.70269775390625,293.8014831542969,313.061279296875,298.5343933105469,281.54998779296875,36979.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488907814025879,1.0,0.0,0.0,3.603187322616577,3.603210926055908,8.662972845741024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5204.5009765625,0.0,1488.9427490234375,1895.4371337890625,-0.0,2924.88232421875,0.8960087299346924,1.0,0.0,3.0,1.0,0.0
12305760,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9692997932434082,0.3916814923286438,0.3526747524738312,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9402690529823304,0.3597956895828247,0.3411047756671905,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9539371132850648,0.3738905191421509,0.2618850469589233,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8749512434005737,0.2943361401557922,0.2796077728271484,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7973800301551819,0.2202376872301101,0.9959735870361328,284.9759216308594,284.95001220703125,296.8948059082031,288.7381591796875,296.89569091796875,297.2220764160156,284.97735595703125,1.0,0.4906490445137024,1.0,1.0,0.0,1.0,-2.6787359714508057,2.6787302494049072,5.763421995652607e-06,2.066222667694092,0.8900536298751831,0.8900536298751831,0.0,93.4544677734375,124.0,33017.01171875,-0.0,1524.5828857421875,1.0,281.5417785644531,283.72528076171875,291.6883239746094,293.8110046386719,313.061279296875,298.5343933105469,281.8500061035156,36144.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431902527809143,1.0,0.0,0.0,3.60917592048645,3.609199523925781,8.691793027537642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4973.3955078125,0.0,1489.2918701171875,1895.4371337890625,-0.0,2871.53564453125,0.896389365196228,1.0,0.0,3.0,1.0,0.0
12305820,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.9356384873390198,0.3929430842399597,0.3540324866771698,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.9068466424942015,0.3621234595775604,0.3435758054256439,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.9192963242530824,0.3754439949989319,0.2631514370441437,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.8480520844459534,0.2961384356021881,0.2815995216369629,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.771629273891449,0.2211595177650451,1.0015475749969482,285.15826416015625,284.95001220703125,296.8489990234375,288.7174072265625,296.8499755859375,297.2274780273437,285.15875244140625,1.0,0.5003315806388855,1.0,1.0,0.0,1.0,-2.6939444541931152,2.693938732147217,5.828815574204782e-06,2.07784104347229,0.9333593249320984,0.9333593249320984,0.0,104.38514709472656,142.0,32306.5,-0.0,1596.0560302734375,1.0,281.8416442871094,283.9423217773437,291.65576171875,293.7151794433594,313.061279296875,298.5343933105469,281.54998779296875,34163.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270156383514404,1.0,0.0,0.0,3.673710823059082,3.673734664916992,9.005404422168795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5476.609375,0.0,1545.8802490234375,1895.4371337890625,-0.0,2720.681884765625,0.9094539880752563,1.0,0.0,3.0,1.0,0.0
12305880,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.9356384873390198,0.3929430842399597,0.3540324866771698,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.9068466424942015,0.3621234595775604,0.3435758054256439,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.9192963242530824,0.3754439949989319,0.2631514370441437,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.8480520844459534,0.2961384356021881,0.2815995216369629,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.771629273891449,0.2211595177650451,1.0015475749969482,285.15826416015625,284.95001220703125,296.8489990234375,288.7174072265625,296.8499755859375,297.2274780273437,285.15875244140625,1.0,0.5003315806388855,1.0,1.0,0.0,1.0,-2.6939444541931152,2.693938732147217,5.828815574204782e-06,2.07784104347229,0.9333593249320984,0.9333593249320984,0.0,104.38514709472656,142.0,32306.5,-0.0,1596.0560302734375,1.0,281.8416442871094,283.9423217773437,291.65576171875,293.7151794433594,313.061279296875,298.5343933105469,281.54998779296875,34163.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270156383514404,1.0,0.0,0.0,3.673710823059082,3.673734664916992,9.005404422168795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5476.609375,0.0,1545.8802490234375,1895.4371337890625,-0.0,2720.681884765625,0.9094539880752563,1.0,0.0,3.0,1.0,0.0
12305940,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8982192277908325,0.392403781414032,0.3546556234359741,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8748036623001099,0.3633706569671631,0.3456907868385315,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8848922252655029,0.3757003843784332,0.2640804946422577,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8206507563591003,0.2970555424690246,0.2833438515663147,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.7453545928001404,0.2214305400848388,1.0065990686416626,284.959716796875,284.95001220703125,296.7984924316406,288.6952514648437,296.799560546875,297.2228698730469,284.957763671875,1.0,0.5117858648300171,1.0,1.0,0.0,1.0,-2.706528902053833,2.7065229415893555,5.8835626077780034e-06,2.0876247882843018,0.9186874628067015,0.9186874628067015,0.0,118.8651885986328,160.0,33176.33984375,-0.0,1680.8603515625,1.0,281.5574645996094,283.7021484375,291.752197265625,293.9337158203125,313.061279296875,298.5343933105469,281.25,35425.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434501886367798,1.0,0.0,0.0,3.702925205230713,3.702949523925781,9.149200650426792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5602.646484375,0.0,1588.490478515625,1895.4371337890625,-0.0,2873.966796875,0.916620135307312,1.0,0.0,3.0,1.0,0.0
12306000,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8982192277908325,0.392403781414032,0.3546556234359741,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8748036623001099,0.3633706569671631,0.3456907868385315,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8848922252655029,0.3757003843784332,0.2640804946422577,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8206507563591003,0.2970555424690246,0.2833438515663147,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.7453545928001404,0.2214305400848388,1.0065990686416626,284.959716796875,284.95001220703125,296.7984924316406,288.6952514648437,296.799560546875,297.2228698730469,284.957763671875,1.0,0.5117858648300171,1.0,1.0,0.0,1.0,-2.706528902053833,2.7065229415893555,5.8835626077780034e-06,2.0876247882843018,0.9186874628067015,0.9186874628067015,0.0,118.8651885986328,160.0,33176.33984375,-0.0,1680.8603515625,1.0,281.5574645996094,283.7021484375,291.752197265625,293.9337158203125,313.061279296875,298.5343933105469,281.25,35425.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434501886367798,1.0,0.0,0.0,3.702925205230713,3.702949523925781,9.149200650426792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5602.646484375,0.0,1588.490478515625,1895.4371337890625,-0.0,2873.966796875,0.916620135307312,1.0,0.0,3.0,1.0,0.0
12306060,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.864733874797821,0.3902844786643982,0.3536623418331146,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.8447888493537903,0.3634447753429413,0.3466594219207763,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8531491756439209,0.3746182918548584,0.2640097141265869,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.7921386957168579,0.2969401180744171,0.2841124236583709,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.7208315134048462,0.2208170294761657,1.0079199075698853,284.7663879394531,284.95001220703125,296.74365234375,288.6718139648437,296.74481201171875,297.208740234375,284.765625,1.0,0.5235133767127991,1.0,1.0,0.0,1.0,-2.708932399749756,2.7089264392852783,5.893973138881847e-06,2.0894579887390137,0.877714991569519,0.877714991569519,0.0,136.1223602294922,163.0,33906.78125,-0.0,1764.0675048828125,1.0,281.2579650878906,283.4798889160156,291.7450866699219,293.9973449707031,313.061279296875,298.5343933105469,281.54998779296875,37657.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622394800186157,1.0,0.0,0.0,3.6489145755767822,3.6489388942718506,8.884248359208868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5069.58203125,0.0,1544.3570556640625,1895.4371337890625,-0.0,3050.01025390625,0.9059901237487792,1.0,0.0,3.0,1.0,0.0
12306120,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.864733874797821,0.3902844786643982,0.3536623418331146,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.8447888493537903,0.3634447753429413,0.3466594219207763,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8531491756439209,0.3746182918548584,0.2640097141265869,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.7921386957168579,0.2969401180744171,0.2841124236583709,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.7208315134048462,0.2208170294761657,1.0079199075698853,284.7663879394531,284.95001220703125,296.74365234375,288.6718139648437,296.74481201171875,297.208740234375,284.765625,1.0,0.5235133767127991,1.0,1.0,0.0,1.0,-2.708932399749756,2.7089264392852783,5.893973138881847e-06,2.0894579887390137,0.877714991569519,0.877714991569519,0.0,136.1223602294922,163.0,33906.78125,-0.0,1764.0675048828125,1.0,281.2579650878906,283.4798889160156,291.7450866699219,293.9973449707031,313.061279296875,298.5343933105469,281.54998779296875,37657.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622394800186157,1.0,0.0,0.0,3.6489145755767822,3.6489388942718506,8.884248359208868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5069.58203125,0.0,1544.3570556640625,1895.4371337890625,-0.0,3050.01025390625,0.9059901237487792,1.0,0.0,3.0,1.0,0.0
12306180,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8472160696983337,0.3896554410457611,0.3530149161815643,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8295122385025024,0.3643075823783874,0.3475942611694336,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8367684483528137,0.3745694756507873,0.2640073597431183,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7764377593994141,0.297445148229599,0.2847665846347809,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7064851522445679,0.2206180989742279,1.0081794261932373,284.9454040527344,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2025756835937,284.9466247558594,1.0,0.5307813286781311,1.0,1.0,0.0,1.0,-2.7103657722473145,2.710360050201416,5.899786174268229e-06,2.0903611183166504,0.8917546272277832,0.8917546272277832,0.0,147.51358032226562,151.0,32879.90625,-0.0,1818.8477783203125,1.0,281.5420227050781,283.7055358886719,291.6019287109375,293.72674560546875,313.061279296875,298.5343933105469,281.8500061035156,36320.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484273552894592,1.0,0.0,0.0,3.6284921169281006,3.6285159587860094,8.785078762230114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4944.0673828125,0.0,1511.7574462890625,1895.4371337890625,-0.0,2920.54296875,0.90079265832901,1.0,0.0,3.0,1.0,0.0
12306240,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8472160696983337,0.3896554410457611,0.3530149161815643,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8295122385025024,0.3643075823783874,0.3475942611694336,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8367684483528137,0.3745694756507873,0.2640073597431183,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7764377593994141,0.297445148229599,0.2847665846347809,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7064851522445679,0.2206180989742279,1.0081794261932373,284.9454040527344,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2025756835937,284.9466247558594,1.0,0.5307813286781311,1.0,1.0,0.0,1.0,-2.7103657722473145,2.710360050201416,5.899786174268229e-06,2.0903611183166504,0.8917546272277832,0.8917546272277832,0.0,147.51358032226562,151.0,32879.90625,-0.0,1818.8477783203125,1.0,281.5420227050781,283.7055358886719,291.6019287109375,293.72674560546875,313.061279296875,298.5343933105469,281.8500061035156,36320.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484273552894592,1.0,0.0,0.0,3.6284921169281006,3.6285159587860094,8.785078762230114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4944.0673828125,0.0,1511.7574462890625,1895.4371337890625,-0.0,2920.54296875,0.90079265832901,1.0,0.0,3.0,1.0,0.0
12306300,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8453828692436218,0.3899132013320923,0.3531195819377899,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.828206479549408,0.365131676197052,0.3482927083969116,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8351530432701111,0.3750211298465729,0.2642452716827392,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7750367522239685,0.2980395257472992,0.2852663099765777,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7048860192298889,0.2208089828491211,1.0088255405426023,285.0851135253906,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2032165527344,285.0938720703125,1.0,0.5317484736442566,1.0,1.0,0.0,1.0,-2.7129931449890137,2.712987184524536,5.911101652600337e-06,2.092326641082764,0.9142197966575624,0.9142197966575624,0.0,149.0169677734375,151.0,32104.66015625,-0.0,1829.78125,1.0,281.7983093261719,283.8861083984375,291.5411071777344,293.5539245605469,313.061279296875,298.5343933105469,281.8500061035156,35241.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836555004119873,1.0,0.0,0.0,3.644790172576904,3.6448140144348153,8.864175242706551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5086.47021484375,0.0,1521.7135009765625,1895.4371337890625,-0.0,2809.5458984375,0.9040588140487672,1.0,0.0,3.0,1.0,0.0
12306360,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.8467698693275452,0.3904125094413757,0.3534842729568481,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.8299065828323364,0.3661505579948425,0.3491638600826263,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.836622416973114,0.3756989538669586,0.2646466195583343,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1223449707031,0.7767081260681152,0.2988132834434509,0.2859083116054535,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.7061973214149475,0.2211702913045883,1.0100128650665283,285.1224060058594,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.20587158203125,285.12261962890625,1.0,0.5317137241363525,1.0,1.0,0.0,1.0,-2.717156887054444,2.717150926589966,5.929116923653055e-06,2.0954701900482178,0.929966390132904,0.929966390132904,0.0,148.3424530029297,139.0,32039.630859375,-0.0,1832.9891357421875,1.0,281.8417053222656,283.9210205078125,291.55126953125,293.5996398925781,313.061279296875,298.5343933105469,281.54998779296875,34486.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830277144908905,1.0,0.0,0.0,3.6809334754943848,3.680957555770874,9.04084970443364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5433.21435546875,0.0,1556.4365234375,1895.4371337890625,-0.0,2751.02587890625,0.9112812876701356,1.0,0.0,3.0,1.0,0.0
12306420,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8525740504264832,0.3896209895610809,0.3531407117843628,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8364655375480652,0.3670996427536011,0.3502346277236938,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8427015542984009,0.3757405281066894,0.264858067035675,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.783300518989563,0.2994824349880218,0.2866540253162384,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7118037939071655,0.2212745100259781,1.010663986206055,284.9197998046875,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.20220947265625,284.91766357421875,1.0,0.5291248559951782,1.0,1.0,0.0,1.0,-2.719975233078003,2.7199692726135254,5.941478320892202e-06,2.097669839859009,0.9096587300300598,0.9096587300300598,0.0,144.11968994140625,127.0,32765.771484375,-0.0,1817.691162109375,1.0,281.5574645996094,283.6809997558594,291.6407470703125,293.7999572753906,313.061279296875,298.5343933105469,281.25,35889.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443873524665833,1.0,0.0,0.0,3.693459033966065,3.693483352661133,9.102482181333472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5545.85791015625,0.0,1581.223876953125,1895.4371337890625,-0.0,2882.732421875,0.9147934913635254,1.0,0.0,3.0,1.0,0.0
12306480,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8525740504264832,0.3896209895610809,0.3531407117843628,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8364655375480652,0.3670996427536011,0.3502346277236938,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8427015542984009,0.3757405281066894,0.264858067035675,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.783300518989563,0.2994824349880218,0.2866540253162384,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7118037939071655,0.2212745100259781,1.010663986206055,284.9197998046875,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.20220947265625,284.91766357421875,1.0,0.5291248559951782,1.0,1.0,0.0,1.0,-2.719975233078003,2.7199692726135254,5.941478320892202e-06,2.097669839859009,0.9096587300300598,0.9096587300300598,0.0,144.11968994140625,127.0,32765.771484375,-0.0,1817.691162109375,1.0,281.5574645996094,283.6809997558594,291.6407470703125,293.7999572753906,313.061279296875,298.5343933105469,281.25,35889.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443873524665833,1.0,0.0,0.0,3.693459033966065,3.693483352661133,9.102482181333472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5545.85791015625,0.0,1581.223876953125,1895.4371337890625,-0.0,2882.732421875,0.9147934913635254,1.0,0.0,3.0,1.0,0.0
12306540,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254943847656,0.860361635684967,0.3874810934066772,0.3512021601200104,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.8452169299125671,0.3670330047607422,0.3501143753528595,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.8508946895599365,0.3746155202388763,0.2640492916107178,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.792039692401886,0.2992802858352661,0.2863835394382477,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7258605957031,0.7188373804092407,0.2206722795963287,1.0074741840362549,284.7254943847656,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.189697265625,284.7247009277344,1.0,0.5238338112831116,1.0,1.0,0.0,1.0,-2.7123777866363525,2.712371826171875,5.908154435019242e-06,2.091726064682007,0.8631145358085632,0.8631145358085632,0.0,137.699951171875,115.0,33328.04296875,-0.0,1776.5048828125,1.0,281.25811767578125,283.46295166015625,291.63043212890625,293.84979248046875,313.061279296875,298.5343933105469,281.54998779296875,38362.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611430525779724,1.0,0.0,0.0,3.613820552825928,3.613844633102417,8.714179102753405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5010.1611328125,0.0,1510.79345703125,1895.4371337890625,-0.0,3039.7255859375,0.8986472487449646,1.0,0.0,3.0,1.0,0.0
12306600,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254943847656,0.860361635684967,0.3874810934066772,0.3512021601200104,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.8452169299125671,0.3670330047607422,0.3501143753528595,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.8508946895599365,0.3746155202388763,0.2640492916107178,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.792039692401886,0.2992802858352661,0.2863835394382477,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7258605957031,0.7188373804092407,0.2206722795963287,1.0074741840362549,284.7254943847656,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.189697265625,284.7247009277344,1.0,0.5238338112831116,1.0,1.0,0.0,1.0,-2.7123777866363525,2.712371826171875,5.908154435019242e-06,2.091726064682007,0.8631145358085632,0.8631145358085632,0.0,137.699951171875,115.0,33328.04296875,-0.0,1776.5048828125,1.0,281.25811767578125,283.46295166015625,291.63043212890625,293.84979248046875,313.061279296875,298.5343933105469,281.54998779296875,38362.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611430525779724,1.0,0.0,0.0,3.613820552825928,3.613844633102417,8.714179102753405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5010.1611328125,0.0,1510.79345703125,1895.4371337890625,-0.0,3039.7255859375,0.8986472487449646,1.0,0.0,3.0,1.0,0.0
12306660,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8744496703147888,0.3869621455669403,0.3498834371566772,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8597644567489624,0.3678926229476928,0.3502203524112701,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8650406002998352,0.3746449947357178,0.2634962499141693,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8062647581100464,0.2998307347297668,0.2862565517425537,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7299764752388,0.2206237316131591,1.0044922828674316,284.9053955078125,284.95001220703125,296.4168701171875,288.5390625,296.4183959960937,297.18658447265625,284.90673828125,1.0,0.5170572400093079,1.0,1.0,0.0,1.0,-2.7065093517303467,2.706503391265869,5.882007371837972e-06,2.0869102478027344,0.8718344569206238,0.8718344569206238,0.0,128.6099090576172,103.0,32190.671875,-0.0,1725.790771484375,1.0,281.5416259765625,283.6942443847656,291.4833374023437,293.5673522949219,313.061279296875,298.5343933105469,281.8500061035156,36959.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452652096748352,1.0,0.0,0.0,3.568720579147339,3.56874418258667,8.49803313940356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4879.013671875,0.0,1451.6231689453125,1895.4371337890625,-0.0,2890.945556640625,0.8879281282424927,1.0,0.0,3.0,1.0,0.0
12306720,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8744496703147888,0.3869621455669403,0.3498834371566772,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8597644567489624,0.3678926229476928,0.3502203524112701,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8650406002998352,0.3746449947357178,0.2634962499141693,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8062647581100464,0.2998307347297668,0.2862565517425537,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7299764752388,0.2206237316131591,1.0044922828674316,284.9053955078125,284.95001220703125,296.4168701171875,288.5390625,296.4183959960937,297.18658447265625,284.90673828125,1.0,0.5170572400093079,1.0,1.0,0.0,1.0,-2.7065093517303467,2.706503391265869,5.882007371837972e-06,2.0869102478027344,0.8718344569206238,0.8718344569206238,0.0,128.6099090576172,103.0,32190.671875,-0.0,1725.790771484375,1.0,281.5416259765625,283.6942443847656,291.4833374023437,293.5673522949219,313.061279296875,298.5343933105469,281.8500061035156,36959.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452652096748352,1.0,0.0,0.0,3.568720579147339,3.56874418258667,8.49803313940356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4879.013671875,0.0,1451.6231689453125,1895.4371337890625,-0.0,2890.945556640625,0.8879281282424927,1.0,0.0,3.0,1.0,0.0
12306780,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8976678252220154,0.3877876102924347,0.3499799966812134,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8830891251564026,0.3697824776172638,0.3513564765453338,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8881182670593262,0.3758723437786102,0.2638560831546783,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8268905878067017,0.3012850880622864,0.2870040833950043,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.7476831078529358,0.2213701456785202,1.0049384832382202,285.0829162597656,284.95001220703125,296.343505859375,288.5101318359375,296.34503173828125,297.1933288574219,285.08319091796875,1.0,0.5099986791610718,1.0,1.0,0.0,1.0,-2.709851026535034,2.7098450660705566,5.896126367588295e-06,2.089289903640747,0.9047421216964722,0.9047421216964722,0.0,117.34166717529295,91.0,31273.16015625,-0.0,1678.68017578125,1.0,281.8411560058594,283.9132080078125,291.4299621582031,293.4320068359375,313.061279296875,298.5343933105469,281.54998779296875,34912.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251268267631531,1.0,0.0,0.0,3.604799509048462,3.604822874069214,8.670727424942015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5345.2587890625,0.0,1475.42431640625,1895.4371337890625,-0.0,2703.12939453125,0.8945320844650269,1.0,0.0,3.0,1.0,0.0
