time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306840,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8976678252220154,0.3877876102924347,0.3499799966812134,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8830891251564026,0.3697824776172638,0.3513564765453338,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8881182670593262,0.3758723437786102,0.2638560831546783,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8268905878067017,0.3012850880622864,0.2870040833950043,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.7476831078529358,0.2213701456785202,1.0049384832382202,285.0829162597656,284.95001220703125,296.343505859375,288.5101318359375,296.34503173828125,297.1933288574219,285.08319091796875,1.0,0.5099986791610718,1.0,1.0,0.0,1.0,-2.709851026535034,2.7098450660705566,5.896126367588295e-06,2.089289903640747,0.9047421216964722,0.9047421216964722,0.0,117.34166717529295,91.0,31273.16015625,-0.0,1678.68017578125,1.0,281.8411560058594,283.9132080078125,291.4299621582031,293.4320068359375,313.061279296875,298.5343933105469,281.54998779296875,34912.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251268267631531,1.0,0.0,0.0,3.604799509048462,3.604822874069214,8.670727424942015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5345.2587890625,0.0,1475.42431640625,1895.4371337890625,-0.0,2703.12939453125,0.8945320844650269,1.0,0.0,3.0,1.0,0.0
12306900,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.9119736552238464,0.3877200186252594,0.3500184118747711,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8972129225730896,0.3704782724380493,0.3519822657108307,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9020534753799438,0.3761732280254364,0.264075368642807,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8388468623161316,0.3018254935741424,0.2874448597431183,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7586735486984253,0.2216435819864273,1.0056017637252808,284.94097900390625,284.95001220703125,296.3060913085937,288.4954528808594,296.3076477050781,297.1945495605469,284.9308776855469,1.0,0.5064284801483154,1.0,1.0,0.0,1.0,-2.712244272232056,2.712238311767578,5.906551905354718e-06,2.091138362884521,0.8906368017196655,0.8906368017196655,0.0,111.55940246582033,91.0,31962.185546875,-0.0,1655.4407958984375,1.0,281.59942626953125,283.7322998046875,291.5171813964844,293.6504821777344,313.061279296875,298.5343933105469,281.54998779296875,35633.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325211405754089,1.0,0.0,0.0,3.613394737243652,3.613418340682984,8.712125918464153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5213.17822265625,0.0,1490.1063232421875,1895.4371337890625,-0.0,2771.92724609375,0.8963916897773743,1.0,0.0,3.0,1.0,0.0
12306960,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9270393252372742,0.3870811462402344,0.3494407832622528,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9115521311759948,0.3707787692546844,0.3522008955478668,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9165659546852112,0.3760080635547638,0.2639319896697998,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8508473634719849,0.3020331859588623,0.2875548899173736,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7697838544845581,0.2216586172580719,1.0051418542861938,284.8863525390625,284.95001220703125,296.26824951171875,288.4806823730469,296.26983642578125,297.1919860839844,284.88446044921875,1.0,0.502653181552887,1.0,1.0,0.0,1.0,-2.711225271224976,2.711219549179077,5.902109478483908e-06,2.0903499126434326,0.880431592464447,0.880431592464447,0.0,106.1858367919922,79.0,31927.265625,-0.0,1629.119384765625,1.0,281.55816650390625,283.68292236328125,291.5206604003906,293.628662109375,313.061279296875,298.5343933105469,281.8500061035156,36479.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379982709884644,1.0,0.0,0.0,3.596265316009521,3.596288681030273,8.62972001414164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4889.71630859375,0.0,1477.735595703125,1895.4371337890625,-0.0,2823.01904296875,0.8934630155563354,1.0,0.0,3.0,1.0,0.0
12307020,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.964177131652832,0.3869829177856445,0.348573625087738,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9506821632385254,0.3720725476741791,0.3527396917343139,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.954934298992157,0.3765165209770202,0.2637499868869781,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8823533654212952,0.3030047416687011,0.2878343164920807,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7985035181045532,0.222088873386383,1.0042766332626345,285.0438232421875,284.95001220703125,296.1915283203125,288.4508056640625,296.193115234375,297.1930847167969,285.04400634765625,1.0,0.4948293268680572,1.0,1.0,0.0,1.0,-2.7099013328552246,2.709895610809326,5.895888534723781e-06,2.089111566543579,0.9061538577079772,0.9061538577079772,0.0,94.89947509765624,97.0,30974.296875,-0.0,1575.071044921875,1.0,281.841796875,283.8837280273437,291.4090881347656,293.4120178222656,313.061279296875,298.5343933105469,281.54998779296875,35092.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257494568824768,1.0,0.0,0.0,3.6231203079223633,3.6231439113616943,8.759086540521821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5322.69091796875,0.0,1496.7293701171875,1895.4371337890625,-0.0,2708.913818359375,0.8987175226211548,1.0,0.0,3.0,1.0,0.0
12307080,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.964177131652832,0.3869829177856445,0.348573625087738,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9506821632385254,0.3720725476741791,0.3527396917343139,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.954934298992157,0.3765165209770202,0.2637499868869781,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8823533654212952,0.3030047416687011,0.2878343164920807,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7985035181045532,0.222088873386383,1.0042766332626345,285.0438232421875,284.95001220703125,296.1915283203125,288.4508056640625,296.193115234375,297.1930847167969,285.04400634765625,1.0,0.4948293268680572,1.0,1.0,0.0,1.0,-2.7099013328552246,2.709895610809326,5.895888534723781e-06,2.089111566543579,0.9061538577079772,0.9061538577079772,0.0,94.89947509765624,97.0,30974.296875,-0.0,1575.071044921875,1.0,281.841796875,283.8837280273437,291.4090881347656,293.4120178222656,313.061279296875,298.5343933105469,281.54998779296875,35092.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257494568824768,1.0,0.0,0.0,3.6231203079223633,3.6231439113616943,8.759086540521821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5322.69091796875,0.0,1496.7293701171875,1895.4371337890625,-0.0,2708.913818359375,0.8987175226211548,1.0,0.0,3.0,1.0,0.0
12307140,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.962912380695343,0.3859224021434784,0.3480570018291473,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9508001804351808,0.3727619051933288,0.3536943197250366,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9542790651321412,0.3763106167316437,0.2638711929321289,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8823795914649963,0.3034798204898834,0.2885409891605377,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.7982062101364136,0.2221603542566299,1.00556218624115,284.8507385253906,284.95001220703125,296.1136474609375,288.420654296875,296.1152648925781,297.189208984375,284.8492126464844,1.0,0.4962042570114136,1.0,1.0,0.0,1.0,-2.712970018386841,2.712964057922364,5.909083483857103e-06,2.0913987159729004,0.8771991729736328,0.8771991729736328,0.0,95.2259750366211,115.0,31619.28515625,-0.0,1580.9505615234375,1.0,281.5580444335937,283.65887451171875,291.4637451171875,293.5595703125,313.061279296875,298.5343933105469,281.8500061035156,36841.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386822938919067,1.0,0.0,0.0,3.601090431213379,3.60111403465271,8.652893370708625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4857.42822265625,0.0,1485.6434326171875,1895.4371337890625,-0.0,2829.406494140625,0.8947824835777283,1.0,0.0,3.0,1.0,0.0
12307200,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.962912380695343,0.3859224021434784,0.3480570018291473,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9508001804351808,0.3727619051933288,0.3536943197250366,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9542790651321412,0.3763106167316437,0.2638711929321289,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8823795914649963,0.3034798204898834,0.2885409891605377,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.7982062101364136,0.2221603542566299,1.00556218624115,284.8507385253906,284.95001220703125,296.1136474609375,288.420654296875,296.1152648925781,297.189208984375,284.8492126464844,1.0,0.4962042570114136,1.0,1.0,0.0,1.0,-2.712970018386841,2.712964057922364,5.909083483857103e-06,2.0913987159729004,0.8771991729736328,0.8771991729736328,0.0,95.2259750366211,115.0,31619.28515625,-0.0,1580.9505615234375,1.0,281.5580444335937,283.65887451171875,291.4637451171875,293.5595703125,313.061279296875,298.5343933105469,281.8500061035156,36841.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386822938919067,1.0,0.0,0.0,3.601090431213379,3.60111403465271,8.652893370708625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4857.42822265625,0.0,1485.6434326171875,1895.4371337890625,-0.0,2829.406494140625,0.8947824835777283,1.0,0.0,3.0,1.0,0.0
12307260,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9362856149673462,0.3855965137481689,0.3476796448230743,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9248784184455872,0.3738391101360321,0.3547586500644684,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9276846647262572,0.3765926361083984,0.2640686929225921,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.861139714717865,0.3042335212230682,0.2893513739109039,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7783506512641907,0.222377210855484,1.0072826147079468,285.0165710449219,284.95001220703125,296.03497314453125,288.39031982421875,296.0365905761719,297.18853759765625,285.01715087890625,1.0,0.5022419691085815,1.0,1.0,0.0,1.0,-2.7170653343200684,2.717059373855591,5.926497578911949e-06,2.0943474769592285,0.8998540639877319,0.8998540639877319,0.0,102.94718170166016,133.0,30692.02734375,-0.0,1622.5706787109375,1.0,281.8417663574219,283.8691711425781,291.3425598144531,293.3282470703125,313.061279296875,298.5343933105469,282.1499938964844,35428.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249233365058899,1.0,0.0,0.0,3.614842414855957,3.614865779876709,8.719106858734449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4743.51953125,0.0,1490.1690673828125,1895.4371337890625,-0.0,2701.23974609375,0.8971102237701416,1.0,0.0,3.0,1.0,0.0
12307320,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9362856149673462,0.3855965137481689,0.3476796448230743,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9248784184455872,0.3738391101360321,0.3547586500644684,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9276846647262572,0.3765926361083984,0.2640686929225921,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.861139714717865,0.3042335212230682,0.2893513739109039,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7783506512641907,0.222377210855484,1.0072826147079468,285.0165710449219,284.95001220703125,296.03497314453125,288.39031982421875,296.0365905761719,297.18853759765625,285.01715087890625,1.0,0.5022419691085815,1.0,1.0,0.0,1.0,-2.7170653343200684,2.717059373855591,5.926497578911949e-06,2.0943474769592285,0.8998540639877319,0.8998540639877319,0.0,102.94718170166016,133.0,30692.02734375,-0.0,1622.5706787109375,1.0,281.8417663574219,283.8691711425781,291.3425598144531,293.3282470703125,313.061279296875,298.5343933105469,282.1499938964844,35428.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249233365058899,1.0,0.0,0.0,3.614842414855957,3.614865779876709,8.719106858734449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4743.51953125,0.0,1490.1690673828125,1895.4371337890625,-0.0,2701.23974609375,0.8971102237701416,1.0,0.0,3.0,1.0,0.0
12307380,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.9053704142570496,0.3862724006175995,0.3485265672206878,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.896564781665802,0.3756808936595917,0.3567717671394348,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.8983860015869141,0.3777554929256439,0.2650710046291351,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.8379397988319397,0.3056262731552124,0.2909654080867767,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.7563912272453308,0.2231027334928512,1.0120604038238523,285.1843566894531,284.95001220703125,295.95587158203125,288.35992431640625,295.9574890136719,297.1944580078125,285.184326171875,1.0,0.5115491151809692,1.0,1.0,0.0,1.0,-2.729382038116455,2.729376077651977,5.980092737445375e-06,2.103720188140869,0.9455822706222534,0.9455822706222534,0.0,114.14579010009766,151.0,29876.68359375,-0.0,1692.5340576171875,1.0,282.1417541503906,284.0736999511719,291.29119873046875,293.20672607421875,313.061279296875,298.5343933105469,281.8500061035156,33763.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071921467781067,1.0,0.0,0.0,3.694910049438477,3.694934129714966,9.109636494031292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5209.25439453125,0.0,1566.7677001953125,1895.4371337890625,-0.0,2537.360107421875,0.9139122366905212,1.0,0.0,3.0,1.0,0.0
12307440,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.9053704142570496,0.3862724006175995,0.3485265672206878,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.896564781665802,0.3756808936595917,0.3567717671394348,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.8983860015869141,0.3777554929256439,0.2650710046291351,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.8379397988319397,0.3056262731552124,0.2909654080867767,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.7563912272453308,0.2231027334928512,1.0120604038238523,285.1843566894531,284.95001220703125,295.95587158203125,288.35992431640625,295.9574890136719,297.1944580078125,285.184326171875,1.0,0.5115491151809692,1.0,1.0,0.0,1.0,-2.729382038116455,2.729376077651977,5.980092737445375e-06,2.103720188140869,0.9455822706222534,0.9455822706222534,0.0,114.14579010009766,151.0,29876.68359375,-0.0,1692.5340576171875,1.0,282.1417541503906,284.0736999511719,291.29119873046875,293.20672607421875,313.061279296875,298.5343933105469,281.8500061035156,33763.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071921467781067,1.0,0.0,0.0,3.694910049438477,3.694934129714966,9.109636494031292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5209.25439453125,0.0,1566.7677001953125,1895.4371337890625,-0.0,2537.360107421875,0.9139122366905212,1.0,0.0,3.0,1.0,0.0
12307500,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8908593654632568,0.3860704898834228,0.3489276766777038,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8828145861625671,0.3762880265712738,0.3578262329101562,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8843060731887817,0.3779570162296295,0.2655991017818451,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8262500762939453,0.3060688972473144,0.2918263971805572,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7454521059989929,0.2232881635427475,1.0147722959518433,285.03533935546875,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1947326660156,285.0248718261719,1.0,0.5169738531112671,1.0,1.0,0.0,1.0,-2.736064910888672,2.7360589504241943,6.009503977111308e-06,2.1089136600494385,0.9370498657226562,0.9370498657226562,0.0,120.94830322265624,151.0,30645.9296875,-0.0,1734.1358642578125,1.0,281.8970947265625,283.8819885253906,291.380859375,293.4312744140625,313.061279296875,298.5343933105469,281.8500061035156,34384.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161786198616028,1.0,0.0,0.0,3.725995540618897,3.726019859313965,9.263559945793532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5080.0224609375,0.0,1607.0311279296875,1895.4371337890625,-0.0,2620.2041015625,0.9208642244338988,1.0,0.0,3.0,1.0,0.0
12307560,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8752248287200928,0.3852667808532715,0.348705917596817,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8681524395942688,0.3764606714248657,0.3584576249122619,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8692479729652405,0.377655565738678,0.2657541930675506,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8134826421737671,0.3061391413211822,0.2923406064510345,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7339571714401245,0.2231697738170623,1.016262173652649,284.9747314453125,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.19091796875,284.9723205566406,1.0,0.5225470662117004,1.0,1.0,0.0,1.0,-2.7391576766967773,2.7391517162323,6.023175956215709e-06,2.111334562301636,0.9321473240852356,0.9321473240852356,0.0,128.79339599609375,169.0,30678.15234375,-0.0,1775.3885498046875,1.0,281.8572692871094,283.82342529296875,291.3838806152344,293.4132385253906,313.061279296875,298.5343933105469,281.54998779296875,35091.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230841159820557,1.0,0.0,0.0,3.7363944053649902,3.7364189624786377,9.31533975290222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5326.03662109375,0.0,1624.4681396484375,1895.4371337890625,-0.0,2684.1650390625,0.9238962531089784,1.0,0.0,3.0,1.0,0.0
12307620,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.8461103439331055,0.3828126788139343,0.347398042678833,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.8410619497299194,0.3760674595832824,0.3589943051338196,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.841364324092865,0.3762373626232147,0.2654539942741394,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.7869882583618164,0.3056166172027588,0.2927343845367431,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.7114771008491516,0.2223343551158905,1.0166504383087158,284.7660217285156,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.17742919921875,284.76470947265625,1.0,0.5337755680084229,1.0,1.0,0.0,1.0,-2.7388172149658203,2.7388112545013428,6.021648005116731e-06,2.111057758331299,0.8900871276855469,0.8900871276855469,0.0,146.1413116455078,157.0,31307.677734375,-0.0,1855.875244140625,1.0,281.5576171875,283.5850524902344,291.3735046386719,293.46826171875,313.061279296875,298.5343933105469,281.8500061035156,37373.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422346115112305,1.0,0.0,0.0,3.6937313079833984,3.693756103515625,9.103824822886964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4810.7724609375,0.0,1592.766357421875,1895.4371337890625,-0.0,2862.599853515625,0.9157772660255432,1.0,0.0,3.0,1.0,0.0
12307680,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.8461103439331055,0.3828126788139343,0.347398042678833,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.8410619497299194,0.3760674595832824,0.3589943051338196,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.841364324092865,0.3762373626232147,0.2654539942741394,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.7869882583618164,0.3056166172027588,0.2927343845367431,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.7114771008491516,0.2223343551158905,1.0166504383087158,284.7660217285156,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.17742919921875,284.76470947265625,1.0,0.5337755680084229,1.0,1.0,0.0,1.0,-2.7388172149658203,2.7388112545013428,6.021648005116731e-06,2.111057758331299,0.8900871276855469,0.8900871276855469,0.0,146.1413116455078,157.0,31307.677734375,-0.0,1855.875244140625,1.0,281.5576171875,283.5850524902344,291.3735046386719,293.46826171875,313.061279296875,298.5343933105469,281.8500061035156,37373.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422346115112305,1.0,0.0,0.0,3.6937313079833984,3.693756103515625,9.103824822886964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4810.7724609375,0.0,1592.766357421875,1895.4371337890625,-0.0,2862.599853515625,0.9157772660255432,1.0,0.0,3.0,1.0,0.0
12307740,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8380652666091919,0.3819218575954437,0.3462790548801422,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8342198729515076,0.3765864074230194,0.3593275845050812,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8339089751243591,0.375936210155487,0.2650811970233917,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7798472046852112,0.3058048784732818,0.292822390794754,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7044034004211426,0.2219524532556533,1.0148879289627075,284.9393310546875,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1724853515625,284.94012451171875,1.0,0.5359963178634644,1.0,1.0,0.0,1.0,-2.735408067703247,2.735402107238769,6.006308012729278e-06,2.1082608699798584,0.9030817747116088,0.9030817747116088,0.0,151.36782836914062,145.0,30261.234375,-0.0,1875.0150146484373,1.0,281.8423767089844,283.8072814941406,291.2176818847656,293.1845092773437,313.061279296875,298.5343933105469,281.54998779296875,36258.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269101977348328,1.0,0.0,0.0,3.67646598815918,3.676490306854248,9.018916671266196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5231.98193359375,0.0,1564.763671875,1895.4371337890625,-0.0,2719.70166015625,0.9114488363265992,1.0,0.0,3.0,1.0,0.0
12307800,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8380652666091919,0.3819218575954437,0.3462790548801422,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8342198729515076,0.3765864074230194,0.3593275845050812,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8339089751243591,0.375936210155487,0.2650811970233917,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7798472046852112,0.3058048784732818,0.292822390794754,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7044034004211426,0.2219524532556533,1.0148879289627075,284.9393310546875,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1724853515625,284.94012451171875,1.0,0.5359963178634644,1.0,1.0,0.0,1.0,-2.735408067703247,2.735402107238769,6.006308012729278e-06,2.1082608699798584,0.9030817747116088,0.9030817747116088,0.0,151.36782836914062,145.0,30261.234375,-0.0,1875.0150146484373,1.0,281.8423767089844,283.8072814941406,291.2176818847656,293.1845092773437,313.061279296875,298.5343933105469,281.54998779296875,36258.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269101977348328,1.0,0.0,0.0,3.67646598815918,3.676490306854248,9.018916671266196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5231.98193359375,0.0,1564.763671875,1895.4371337890625,-0.0,2719.70166015625,0.9114488363265992,1.0,0.0,3.0,1.0,0.0
12307860,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.8401866555213928,0.3805175423622131,0.3452715277671814,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.8373705148696899,0.3768670558929443,0.3597241342067718,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.83648282289505,0.375337690114975,0.2647928893566131,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.782867968082428,0.3058258295059204,0.2929324507713318,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.7066729068756104,0.2215006053447723,1.0130479335784912,284.7593688964844,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.166748046875,284.7585144042969,1.0,0.5338662266731262,1.0,1.0,0.0,1.0,-2.7322564125061035,2.732250452041626,5.992458682158031e-06,2.1058239936828613,0.862704336643219,0.862704336643219,0.0,149.04273986816406,133.0,30793.203125,-0.0,1859.3187255859373,1.0,281.5578308105469,283.60137939453125,291.2665710449219,293.31170654296875,313.061279296875,298.5343933105469,281.8500061035156,38237.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836132824420929,1.0,0.0,0.0,3.603020429611206,3.6030445098876953,8.662171353535086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4761.7412109375,0.0,1498.0543212890625,1895.4371337890625,-0.0,2805.6064453125,0.8961967825889587,1.0,0.0,3.0,1.0,0.0
12307920,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.8401866555213928,0.3805175423622131,0.3452715277671814,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.8373705148696899,0.3768670558929443,0.3597241342067718,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.83648282289505,0.375337690114975,0.2647928893566131,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.782867968082428,0.3058258295059204,0.2929324507713318,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.7066729068756104,0.2215006053447723,1.0130479335784912,284.7593688964844,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.166748046875,284.7585144042969,1.0,0.5338662266731262,1.0,1.0,0.0,1.0,-2.7322564125061035,2.732250452041626,5.992458682158031e-06,2.1058239936828613,0.862704336643219,0.862704336643219,0.0,149.04273986816406,133.0,30793.203125,-0.0,1859.3187255859373,1.0,281.5578308105469,283.60137939453125,291.2665710449219,293.31170654296875,313.061279296875,298.5343933105469,281.8500061035156,38237.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836132824420929,1.0,0.0,0.0,3.603020429611206,3.6030445098876953,8.662171353535086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4761.7412109375,0.0,1498.0543212890625,1895.4371337890625,-0.0,2805.6064453125,0.8961967825889587,1.0,0.0,3.0,1.0,0.0
12307980,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8483263254165649,0.3801723420619964,0.3442926108837127,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8464661836624146,0.3778520822525024,0.3600794970989227,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8449732661247253,0.3755519092082977,0.2644854784011841,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7918599247932434,0.3064281344413757,0.292980432510376,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.71418297290802,0.2214913368225097,1.0108152627944946,284.93756103515625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678100585937,297.1672668457031,284.9385986328125,1.0,0.5290502309799194,1.0,1.0,0.0,1.0,-2.728503704071045,2.7284977436065674,5.97558619119809e-06,2.1027321815490723,0.8757185339927673,0.8757185339927673,0.0,142.49085998535156,121.0,29740.47265625,-0.0,1823.086181640625,1.0,281.8415832519531,283.8296813964844,291.1476745605469,293.0741271972656,313.061279296875,298.5343933105469,282.1499938964844,36644.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189595937728882,1.0,0.0,0.0,3.570070266723633,3.5700936317443848,8.50446099320834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4646.10009765625,0.0,1450.763671875,1895.4371337890625,-0.0,2645.93310546875,0.8880137801170349,1.0,0.0,3.0,1.0,0.0
12308040,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8483263254165649,0.3801723420619964,0.3442926108837127,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8464661836624146,0.3778520822525024,0.3600794970989227,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8449732661247253,0.3755519092082977,0.2644854784011841,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7918599247932434,0.3064281344413757,0.292980432510376,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.71418297290802,0.2214913368225097,1.0108152627944946,284.93756103515625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678100585937,297.1672668457031,284.9385986328125,1.0,0.5290502309799194,1.0,1.0,0.0,1.0,-2.728503704071045,2.7284977436065674,5.97558619119809e-06,2.1027321815490723,0.8757185339927673,0.8757185339927673,0.0,142.49085998535156,121.0,29740.47265625,-0.0,1823.086181640625,1.0,281.8415832519531,283.8296813964844,291.1476745605469,293.0741271972656,313.061279296875,298.5343933105469,282.1499938964844,36644.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189595937728882,1.0,0.0,0.0,3.570070266723633,3.5700936317443848,8.50446099320834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4646.10009765625,0.0,1450.763671875,1895.4371337890625,-0.0,2645.93310546875,0.8880137801170349,1.0,0.0,3.0,1.0,0.0
12308100,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.8552188277244568,0.3804822862148285,0.3442433774471283,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8537505865097046,0.37873375415802,0.3605960309505462,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.8519628047943115,0.3760905861854553,0.2646188139915466,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7990137934684753,0.3070652186870575,0.2932859659194946,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7199715971946716,0.2217716574668884,1.0107556581497192,285.0742492675781,284.95001220703125,295.5289001464844,288.1981506347656,295.5304260253906,297.1708679199219,285.0829162597656,1.0,0.526192307472229,1.0,1.0,0.0,1.0,-2.729517936706543,2.729511976242065,5.979888555884827e-06,2.103447198867798,0.8971558809280396,0.8971558809280396,0.0,137.9391632080078,121.0,28924.68359375,-0.0,1803.450927734375,1.0,282.0966491699219,284.0080871582031,291.0892639160156,292.90625,313.061279296875,298.5343933105469,282.1499938964844,35454.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057742118835449,1.0,0.0,0.0,3.58297061920166,3.582993984222412,8.566034352952556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4770.7470703125,0.0,1455.85693359375,1895.4371337890625,-0.0,2524.333740234375,0.8904275894165039,1.0,0.0,3.0,1.0,0.0
12308160,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.8640353679656982,0.3809992969036102,0.3444698452949524,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.86292964220047,0.3798093497753143,0.361346036195755,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.8608443737030029,0.376835823059082,0.2649436891078949,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.8078500032424927,0.3078754842281341,0.2937902808189392,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.7270084619522095,0.2222102433443069,1.0114845037460327,285.1115417480469,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.17626953125,285.1117858886719,1.0,0.5232051610946655,1.0,1.0,0.0,1.0,-2.732561111450196,2.7325551509857178,5.993133527226746e-06,2.1057469844818115,0.91217303276062,0.91217303276062,0.0,132.7891082763672,109.0,28827.7578125,-0.0,1784.0748291015625,1.0,282.14117431640625,284.0443115234375,291.1009216308594,292.95086669921875,313.061279296875,298.5343933105469,281.8500061035156,34605.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982760667800903,1.0,0.0,0.0,3.617915391921997,3.617938756942749,8.733937875149422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5088.01123046875,0.0,1487.4232177734375,1895.4371337890625,-0.0,2455.673828125,0.8972499966621399,1.0,0.0,3.0,1.0,0.0
12308220,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8829278945922852,0.3803150057792663,0.3439749479293823,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.882969081401825,0.3808448016643524,0.3622717261314392,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8801467418670654,0.3770026266574859,0.2650707960128784,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8254244923591614,0.3085888922214508,0.2943519651889801,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7419551610946655,0.2224399000406265,1.0116300582885742,284.9115905761719,284.95001220703125,295.4197998046875,288.1575927734375,295.4212646484375,297.17706298828125,284.9095153808594,1.0,0.5166260004043579,1.0,1.0,0.0,1.0,-2.734092235565185,2.734086275100708,6.000038411002606e-06,2.1070148944854736,0.8910309672355652,0.8910309672355652,0.0,122.57398986816406,97.0,29519.140625,-0.0,1738.7637939453125,1.0,281.85797119140625,283.80816650390625,291.2029113769531,293.1596984863281,313.061279296875,298.5343933105469,282.1499938964844,36086.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123418092727661,1.0,0.0,0.0,3.6237385272979736,3.623762369155884,8.762075935919711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4661.697265625,0.0,1504.7872314453125,1895.4371337890625,-0.0,2584.775390625,0.8993213772773743,1.0,0.0,3.0,1.0,0.0
12308280,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8829278945922852,0.3803150057792663,0.3439749479293823,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.882969081401825,0.3808448016643524,0.3622717261314392,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8801467418670654,0.3770026266574859,0.2650707960128784,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8254244923591614,0.3085888922214508,0.2943519651889801,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7419551610946655,0.2224399000406265,1.0116300582885742,284.9115905761719,284.95001220703125,295.4197998046875,288.1575927734375,295.4212646484375,297.17706298828125,284.9095153808594,1.0,0.5166260004043579,1.0,1.0,0.0,1.0,-2.734092235565185,2.734086275100708,6.000038411002606e-06,2.1070148944854736,0.8910309672355652,0.8910309672355652,0.0,122.57398986816406,97.0,29519.140625,-0.0,1738.7637939453125,1.0,281.85797119140625,283.80816650390625,291.2029113769531,293.1596984863281,313.061279296875,298.5343933105469,282.1499938964844,36086.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123418092727661,1.0,0.0,0.0,3.6237385272979736,3.623762369155884,8.762075935919711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4661.697265625,0.0,1504.7872314453125,1895.4371337890625,-0.0,2584.775390625,0.8993213772773743,1.0,0.0,3.0,1.0,0.0
12308340,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9064560532569884,0.3802515566349029,0.3431577980518341,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9078341722488404,0.3822113573551178,0.3628853857517242,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9040809273719788,0.3775552809238434,0.2649306654930115,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8463060855865479,0.3095449805259704,0.2946286499500274,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7607184648513794,0.2228032946586609,1.0105654001235962,285.06768798828125,284.95001220703125,295.3500061035156,288.13189697265625,295.3514099121094,297.1799621582031,285.06787109375,1.0,0.5093091726303101,1.0,1.0,0.0,1.0,-2.7327256202697754,2.732719659805298,5.993771992507391e-06,2.105834484100342,0.9198232889175416,0.9198232889175416,0.0,111.83448028564452,85.0,28582.419921875,-0.0,1686.6929931640625,1.0,282.1420593261719,284.0063781738281,291.09002685546875,292.9456481933594,313.061279296875,298.5343933105469,281.8500061035156,34797.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000481724739075,1.0,0.0,0.0,3.661943435668945,3.661967277526856,8.947805554271326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5074.2705078125,0.0,1537.4708251953125,1895.4371337890625,-0.0,2471.865234375,0.9072027206420898,1.0,0.0,3.0,1.0,0.0
12308400,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9064560532569884,0.3802515566349029,0.3431577980518341,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9078341722488404,0.3822113573551178,0.3628853857517242,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9040809273719788,0.3775552809238434,0.2649306654930115,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8463060855865479,0.3095449805259704,0.2946286499500274,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7607184648513794,0.2228032946586609,1.0105654001235962,285.06768798828125,284.95001220703125,295.3500061035156,288.13189697265625,295.3514099121094,297.1799621582031,285.06787109375,1.0,0.5093091726303101,1.0,1.0,0.0,1.0,-2.7327256202697754,2.732719659805298,5.993771992507391e-06,2.105834484100342,0.9198232889175416,0.9198232889175416,0.0,111.83448028564452,85.0,28582.419921875,-0.0,1686.6929931640625,1.0,282.1420593261719,284.0063781738281,291.09002685546875,292.9456481933594,313.061279296875,298.5343933105469,281.8500061035156,34797.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000481724739075,1.0,0.0,0.0,3.661943435668945,3.661967277526856,8.947805554271326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5074.2705078125,0.0,1537.4708251953125,1895.4371337890625,-0.0,2471.865234375,0.9072027206420898,1.0,0.0,3.0,1.0,0.0
12308460,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9397542476654052,0.3793067634105682,0.3422963917255401,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9427669644355774,0.383016973733902,0.3634946048259735,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9377824664115906,0.3774434328079223,0.2647775709629059,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8739598393440247,0.3100427687168121,0.2949014604091644,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7856763005256653,0.2228365242481231,1.009516716003418,284.8691101074219,284.95001220703125,295.2804260253906,288.106689453125,295.2818603515625,297.1781311035156,284.86724853515625,1.0,0.5016685724258423,1.0,1.0,0.0,1.0,-2.7313146591186523,2.731308698654175,5.987725216982653e-06,2.104813814163208,0.8929977416992188,0.8929977416992188,0.0,100.76583099365234,73.0,29242.384765625,-0.0,1633.0679931640625,1.0,281.8576965332031,283.7731628417969,291.1533508300781,293.1011047363281,313.061279296875,298.5343933105469,282.1499938964844,36456.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137686848640442,1.0,0.0,0.0,3.654062509536743,3.654086589813232,8.909333928386332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4632.0869140625,0.0,1541.1141357421875,1895.4371337890625,-0.0,2597.94140625,0.9063379168510436,1.0,0.0,3.0,1.0,0.0
12308520,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9397542476654052,0.3793067634105682,0.3422963917255401,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9427669644355774,0.383016973733902,0.3634946048259735,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9377824664115906,0.3774434328079223,0.2647775709629059,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8739598393440247,0.3100427687168121,0.2949014604091644,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7856763005256653,0.2228365242481231,1.009516716003418,284.8691101074219,284.95001220703125,295.2804260253906,288.106689453125,295.2818603515625,297.1781311035156,284.86724853515625,1.0,0.5016685724258423,1.0,1.0,0.0,1.0,-2.7313146591186523,2.731308698654175,5.987725216982653e-06,2.104813814163208,0.8929977416992188,0.8929977416992188,0.0,100.76583099365234,73.0,29242.384765625,-0.0,1633.0679931640625,1.0,281.8576965332031,283.7731628417969,291.1533508300781,293.1011047363281,313.061279296875,298.5343933105469,282.1499938964844,36456.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137686848640442,1.0,0.0,0.0,3.654062509536743,3.654086589813232,8.909333928386332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4632.0869140625,0.0,1541.1141357421875,1895.4371337890625,-0.0,2597.94140625,0.9063379168510436,1.0,0.0,3.0,1.0,0.0
12308580,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9798492193222046,0.3792157769203186,0.3413953185081482,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9834269285202026,0.3843448758125305,0.3640109896659851,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9787642359733582,0.3779383301734924,0.2645494937896728,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9124278426170348,0.3109418749809265,0.2950690984725952,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8185744881629944,0.2231212705373764,1.0078692436218262,285.0306701660156,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1802978515625,285.0310363769531,1.0,0.4936161339282989,1.0,1.0,0.0,1.0,-2.7287919521331787,2.728785991668701,5.9763938224932645e-06,2.1027393341064453,0.9172705411911012,0.9172705411911012,0.0,89.3565444946289,91.0,28272.263671875,-0.0,1576.3309326171875,1.0,282.1422424316406,283.9787902832031,291.0299072265625,292.8681945800781,313.061279296875,298.5343933105469,281.8500061035156,35220.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991970777511597,1.0,0.0,0.0,3.6761884689331055,3.676212787628174,9.01755583981867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5040.701171875,0.0,1556.6241455078125,1895.4371337890625,-0.0,2464.08642578125,0.9106847047805786,1.0,0.0,3.0,1.0,0.0
