time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308640,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9798492193222046,0.3792157769203186,0.3413953185081482,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9834269285202026,0.3843448758125305,0.3640109896659851,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9787642359733582,0.3779383301734924,0.2645494937896728,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9124278426170348,0.3109418749809265,0.2950690984725952,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8185744881629944,0.2231212705373764,1.0078692436218262,285.0306701660156,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1802978515625,285.0310363769531,1.0,0.4936161339282989,1.0,1.0,0.0,1.0,-2.7287919521331787,2.728785991668701,5.9763938224932645e-06,2.1027393341064453,0.9172705411911012,0.9172705411911012,0.0,89.3565444946289,91.0,28272.263671875,-0.0,1576.3309326171875,1.0,282.1422424316406,283.9787902832031,291.0299072265625,292.8681945800781,313.061279296875,298.5343933105469,281.8500061035156,35220.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991970777511597,1.0,0.0,0.0,3.6761884689331055,3.676212787628174,9.01755583981867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5040.701171875,0.0,1556.6241455078125,1895.4371337890625,-0.0,2464.08642578125,0.9106847047805786,1.0,0.0,3.0,1.0,0.0
12308700,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9852842092514038,0.3789847791194916,0.3413775861263275,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9891693592071532,0.3849256038665771,0.364660233259201,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9844734072685242,0.3780783712863922,0.2647441923618316,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.919636070728302,0.3113303780555725,0.2955072224140167,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.823660135269165,0.2232340276241302,1.0085346698760986,284.88922119140625,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1808776855469,284.8795471191406,1.0,0.4935391843318939,1.0,1.0,0.0,1.0,-2.731109857559204,2.7311038970947266,5.986530595691875e-06,2.10451602935791,0.8997290730476379,0.8997290730476379,0.0,87.92655181884766,91.0,28965.30859375,-0.0,1572.992919921875,1.0,281.89794921875,283.7987670898437,291.100341796875,293.0584716796875,313.061279296875,298.5343933105469,281.8500061035156,36031.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065487742424011,1.0,0.0,0.0,3.6764943599700928,3.676518678665161,9.019055937642406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4907.85986328125,0.0,1563.08447265625,1895.4371337890625,-0.0,2531.447998046875,0.9107732772827148,1.0,0.0,3.0,1.0,0.0
12308760,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.9792386293411256,0.3782738149166107,0.3409561514854431,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.9840165376663208,0.3851594924926758,0.3650649189949035,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.9787124991416932,0.3778201937675476,0.2647143304347992,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.9129605293273926,0.31142258644104,0.2957634329795837,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8185800313949585,0.2231086492538452,1.0086960792541504,284.8389587402344,284.95001220703125,295.1352233886719,288.0557861328125,295.1367492675781,297.17822265625,284.8374938964844,1.0,0.4948493540287018,1.0,1.0,0.0,1.0,-2.7315590381622314,2.731553077697754,5.988583325233776e-06,2.1049015522003174,0.8867942094802856,0.8867942094802856,0.0,89.52196502685547,109.0,28937.6328125,-0.0,1581.0638427734375,1.0,281.8576965332031,283.7542419433594,291.09503173828125,293.02227783203125,313.061279296875,298.5343933105469,282.1499938964844,36923.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113592863082886,1.0,0.0,0.0,3.650914669036865,3.6509387493133545,8.893990184333234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4601.18359375,0.0,1541.099853515625,1895.4371337890625,-0.0,2575.716552734375,0.9059619307518004,1.0,0.0,3.0,1.0,0.0
12308820,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9517611861228944,0.3780993819236755,0.3407049775123596,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9588695168495178,0.3864499628543854,0.3662987649440765,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9517710208892822,0.378251165151596,0.2650002539157867,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8872463703155518,0.3122499287128448,0.2966184020042419,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7962998747825623,0.2232814133167266,1.0101453065872192,285.0086975097656,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1795959472656,285.0094299316406,1.0,0.5008155107498169,1.0,1.0,0.0,1.0,-2.7358431816101074,2.73583722114563,6.007185220369138e-06,2.108109474182129,0.908690333366394,0.908690333366394,0.0,97.09317779541016,127.0,28001.78515625,-0.0,1622.536376953125,1.0,282.14215087890625,283.96881103515625,290.97528076171875,292.7946472167969,313.061279296875,298.5343933105469,281.8500061035156,35561.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961130738258362,1.0,0.0,0.0,3.659720659255981,3.659744739532471,8.936946187532158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5008.38818359375,0.0,1540.7200927734375,1895.4371337890625,-0.0,2435.942138671875,0.9072459936141968,1.0,0.0,3.0,1.0,0.0
12308880,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9517611861228944,0.3780993819236755,0.3407049775123596,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9588695168495178,0.3864499628543854,0.3662987649440765,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9517710208892822,0.378251165151596,0.2650002539157867,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8872463703155518,0.3122499287128448,0.2966184020042419,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7962998747825623,0.2232814133167266,1.0101453065872192,285.0086975097656,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1795959472656,285.0094299316406,1.0,0.5008155107498169,1.0,1.0,0.0,1.0,-2.7358431816101074,2.73583722114563,6.007185220369138e-06,2.108109474182129,0.908690333366394,0.908690333366394,0.0,97.09317779541016,127.0,28001.78515625,-0.0,1622.536376953125,1.0,282.14215087890625,283.96881103515625,290.97528076171875,292.7946472167969,313.061279296875,298.5343933105469,281.8500061035156,35561.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961130738258362,1.0,0.0,0.0,3.659720659255981,3.659744739532471,8.936946187532158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5008.38818359375,0.0,1540.7200927734375,1895.4371337890625,-0.0,2435.942138671875,0.9072459936141968,1.0,0.0,3.0,1.0,0.0
12308940,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9124619364738464,0.3770217895507812,0.3405846357345581,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9212359189987184,0.3871758878231048,0.3677368760108948,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9131495356559752,0.3780195116996765,0.2654300630092621,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8561288714408875,0.3126044571399688,0.2976619303226471,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7676512598991394,0.2230942994356155,1.0124177932739258,284.82379150390625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.17626953125,284.8226013183594,1.0,0.509768545627594,1.0,1.0,0.0,1.0,-2.7419357299804688,2.741929769515991,6.034244506736286e-06,2.1129329204559326,0.8766965866088867,0.8766965866088867,0.0,109.05551147460938,145.0,28673.474609375,-0.0,1687.3116455078125,1.0,281.8578186035156,283.751953125,291.04400634765625,292.95379638671875,313.061279296875,298.5343933105469,282.1499938964844,37275.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084399104118347,1.0,0.0,0.0,3.621514081954956,3.621538162231445,8.751322297939623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4576.3125,0.0,1511.1771240234375,1895.4371337890625,-0.0,2548.833984375,0.8996518850326538,1.0,0.0,3.0,1.0,0.0
12309000,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9124619364738464,0.3770217895507812,0.3405846357345581,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9212359189987184,0.3871758878231048,0.3677368760108948,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9131495356559752,0.3780195116996765,0.2654300630092621,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8561288714408875,0.3126044571399688,0.2976619303226471,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7676512598991394,0.2230942994356155,1.0124177932739258,284.82379150390625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.17626953125,284.8226013183594,1.0,0.509768545627594,1.0,1.0,0.0,1.0,-2.7419357299804688,2.741929769515991,6.034244506736286e-06,2.1129329204559326,0.8766965866088867,0.8766965866088867,0.0,109.05551147460938,145.0,28673.474609375,-0.0,1687.3116455078125,1.0,281.8578186035156,283.751953125,291.04400634765625,292.95379638671875,313.061279296875,298.5343933105469,282.1499938964844,37275.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084399104118347,1.0,0.0,0.0,3.621514081954956,3.621538162231445,8.751322297939623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4576.3125,0.0,1511.1771240234375,1895.4371337890625,-0.0,2548.833984375,0.8996518850326538,1.0,0.0,3.0,1.0,0.0
12309060,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8787657022476196,0.3767283260822296,0.3404827415943146,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8875641822814941,0.3883887529373169,0.3691664934158325,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8799213171005249,0.3783512115478515,0.2658454477787018,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.828228235244751,0.3133169710636139,0.2986772954463959,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7417380213737488,0.2231019139289856,1.0144025087356567,284.9962158203125,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.1766662597656,284.9970703125,1.0,0.5202290415763855,1.0,1.0,0.0,1.0,-2.7476279735565186,2.747621774673462,6.059204224584391e-06,2.117263078689575,0.8971076011657715,0.8971076011657715,0.0,123.59529113769533,163.0,27735.03125,-0.0,1763.8531494140625,1.0,282.1418762207031,283.9698181152344,290.9239807128906,292.7268371582031,313.061279296875,298.5343933105469,282.45001220703125,35779.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934150099754333,1.0,0.0,0.0,3.621768712997437,3.621792554855346,8.752552389523771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4467.8642578125,0.0,1500.348388671875,1895.4371337890625,-0.0,2411.37939453125,0.8989200592041016,1.0,0.0,3.0,1.0,0.0
12309120,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8787657022476196,0.3767283260822296,0.3404827415943146,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8875641822814941,0.3883887529373169,0.3691664934158325,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8799213171005249,0.3783512115478515,0.2658454477787018,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.828228235244751,0.3133169710636139,0.2986772954463959,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7417380213737488,0.2231019139289856,1.0144025087356567,284.9962158203125,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.1766662597656,284.9970703125,1.0,0.5202290415763855,1.0,1.0,0.0,1.0,-2.7476279735565186,2.747621774673462,6.059204224584391e-06,2.117263078689575,0.8971076011657715,0.8971076011657715,0.0,123.59529113769533,163.0,27735.03125,-0.0,1763.8531494140625,1.0,282.1418762207031,283.9698181152344,290.9239807128906,292.7268371582031,313.061279296875,298.5343933105469,282.45001220703125,35779.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934150099754333,1.0,0.0,0.0,3.621768712997437,3.621792554855346,8.752552389523771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4467.8642578125,0.0,1500.348388671875,1895.4371337890625,-0.0,2411.37939453125,0.8989200592041016,1.0,0.0,3.0,1.0,0.0
12309180,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.8533264398574829,0.3775182366371155,0.3415554463863373,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.180419921875,0.8624640703201294,0.3904894292354584,0.3715491592884063,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.8547788262367249,0.3796635866165161,0.2670472860336303,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.8059555292129517,0.3147719800472259,0.3004811108112335,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.7220944166183472,0.2236903756856918,1.0192248821258545,285.180419921875,284.95001220703125,294.8262634277344,287.9515991210937,294.827880859375,297.18463134765625,285.18096923828125,1.0,0.5320090651512146,1.0,1.0,0.0,1.0,-2.761181831359864,2.761175632476806,6.119176759966649e-06,2.1277289390563965,0.9433640837669371,0.9433640837669371,0.0,138.89865112304688,181.0,26970.66015625,-0.0,1856.4234619140625,1.0,282.4417724609375,284.1856994628906,290.8739318847656,292.60845947265625,313.061279296875,298.5343933105469,282.1499938964844,33914.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77365642786026,1.0,0.0,0.0,3.6951472759246826,3.695171356201172,9.11080576315726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4905.25390625,0.0,1568.18505859375,1895.4371337890625,-0.0,2233.3759765625,0.9140902757644652,1.0,0.0,3.0,1.0,0.0
12309240,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.8533264398574829,0.3775182366371155,0.3415554463863373,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.180419921875,0.8624640703201294,0.3904894292354584,0.3715491592884063,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.8547788262367249,0.3796635866165161,0.2670472860336303,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.8059555292129517,0.3147719800472259,0.3004811108112335,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.7220944166183472,0.2236903756856918,1.0192248821258545,285.180419921875,284.95001220703125,294.8262634277344,287.9515991210937,294.827880859375,297.18463134765625,285.18096923828125,1.0,0.5320090651512146,1.0,1.0,0.0,1.0,-2.761181831359864,2.761175632476806,6.119176759966649e-06,2.1277289390563965,0.9433640837669371,0.9433640837669371,0.0,138.89865112304688,181.0,26970.66015625,-0.0,1856.4234619140625,1.0,282.4417724609375,284.1856994628906,290.8739318847656,292.60845947265625,313.061279296875,298.5343933105469,282.1499938964844,33914.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77365642786026,1.0,0.0,0.0,3.6951472759246826,3.695171356201172,9.11080576315726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4905.25390625,0.0,1568.18505859375,1895.4371337890625,-0.0,2233.3759765625,0.9140902757644652,1.0,0.0,3.0,1.0,0.0
12309300,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8421158790588379,0.3773728907108307,0.3420717418193817,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8514013886451721,0.3912136554718017,0.3727881014347076,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8437373638153076,0.3799342513084411,0.2676754891872406,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7950897216796875,0.3152413964271545,0.3014355897903442,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7128502726554871,0.2238136380910873,1.0219414234161377,285.0228576660156,284.95001220703125,294.786376953125,287.9383850097656,294.7879943847656,297.185791015625,285.0131530761719,1.0,0.5381989479064941,1.0,1.0,0.0,1.0,-2.7684640884399414,2.7684578895568848,6.151758043415612e-06,2.133462429046631,0.9330495595932008,0.9330495595932008,0.0,147.0905303955078,181.0,27674.072265625,-0.0,1906.3763427734373,1.0,282.1971130371094,283.9920959472656,290.97216796875,292.8359680175781,313.061279296875,298.5343933105469,282.1499938964844,34574.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827379107475281,1.0,0.0,0.0,3.72285509109497,3.722879409790039,9.247951311408542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4783.95849609375,0.0,1604.864990234375,1895.4371337890625,-0.0,2314.756591796875,0.9202716946601868,1.0,0.0,3.0,1.0,0.0
12309360,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8305752277374268,0.3766274452209472,0.3419384658336639,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8401749134063721,0.3914869725704193,0.373559296131134,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8324666619300842,0.3796930909156799,0.2679040133953094,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7837817668914795,0.3153273463249206,0.3020086586475372,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7024537920951843,0.2236321419477462,1.023343563079834,284.9647521972656,284.95001220703125,294.74627685546875,287.92510986328125,294.7478942871094,297.1826477050781,284.9625244140625,1.0,0.5443047285079956,1.0,1.0,0.0,1.0,-2.7718851566314697,2.771878957748413,6.1672108131460845e-06,2.1362099647521973,0.927738606929779,0.927738606929779,0.0,156.03648376464844,169.0,27698.953125,-0.0,1954.0208740234373,1.0,282.1573486328125,283.9358215332031,290.98077392578125,292.8238830566406,313.061279296875,298.5343933105469,281.8500061035156,35270.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900061011314392,1.0,0.0,0.0,3.7298543453216553,3.729879140853882,9.28275824207958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5015.5087890625,0.0,1618.262451171875,1895.4371337890625,-0.0,2380.426513671875,0.9225518107414246,1.0,0.0,3.0,1.0,0.0
12309420,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.8215728402137756,0.3743678629398346,0.3403757810592651,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8324270844459534,0.3913333415985107,0.3738820552825928,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8241367936134338,0.3784472942352295,0.2673962712287903,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.7757090926170349,0.314876526594162,0.3020297586917877,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.694409191608429,0.2227238416671753,1.0212950706481934,284.7569885253906,284.95001220703125,294.6655578613281,287.8984069824219,294.6672058105469,297.1706848144531,284.755615234375,1.0,0.5470462441444397,1.0,1.0,0.0,1.0,-2.767362117767334,2.7673559188842773,6.1474729591282085e-06,2.13289761543274,0.88461834192276,0.88461834192276,0.0,162.49954223632812,157.0,28305.521484375,-0.0,1977.34130859375,1.0,281.8576965332031,283.697998046875,290.9799499511719,292.8892517089844,313.061279296875,298.5343933105469,282.1499938964844,37582.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109303116798401,1.0,0.0,0.0,3.679707527160645,3.679732084274292,9.034827712639526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4537.37890625,0.0,1578.406982421875,1895.4371337890625,-0.0,2571.763427734375,0.9127815961837769,1.0,0.0,3.0,1.0,0.0
12309480,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.8215728402137756,0.3743678629398346,0.3403757810592651,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8324270844459534,0.3913333415985107,0.3738820552825928,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8241367936134338,0.3784472942352295,0.2673962712287903,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.7757090926170349,0.314876526594162,0.3020297586917877,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.694409191608429,0.2227238416671753,1.0212950706481934,284.7569885253906,284.95001220703125,294.6655578613281,287.8984069824219,294.6672058105469,297.1706848144531,284.755615234375,1.0,0.5470462441444397,1.0,1.0,0.0,1.0,-2.767362117767334,2.7673559188842773,6.1474729591282085e-06,2.13289761543274,0.88461834192276,0.88461834192276,0.0,162.49954223632812,157.0,28305.521484375,-0.0,1977.34130859375,1.0,281.8576965332031,283.697998046875,290.9799499511719,292.8892517089844,313.061279296875,298.5343933105469,282.1499938964844,37582.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109303116798401,1.0,0.0,0.0,3.679707527160645,3.679732084274292,9.034827712639526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4537.37890625,0.0,1578.406982421875,1895.4371337890625,-0.0,2571.763427734375,0.9127815961837769,1.0,0.0,3.0,1.0,0.0
12309540,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8226581811904907,0.3737137019634247,0.3392038643360138,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8346758484840393,0.3922094106674194,0.3742468953132629,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8257107734680176,0.3784003853797912,0.2669840157032013,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7776946425437927,0.315242737531662,0.301984578371048,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.695565402507782,0.2223653197288513,1.018233299255371,284.9296875,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.1683349609375,284.9305419921875,1.0,0.5449882745742798,1.0,1.0,0.0,1.0,-2.762153625488281,2.7621474266052246,6.124127139628399e-06,2.128777503967285,0.8962183594703674,0.8962183594703674,0.0,160.59706115722656,145.0,27234.611328125,-0.0,1960.103271484375,1.0,282.1422424316406,283.9202880859375,290.8153381347656,292.5984191894531,313.061279296875,298.5343933105469,282.45001220703125,36430.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947767376899719,1.0,0.0,0.0,3.655688524246216,3.655712842941284,8.91726529061998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4413.23388671875,0.0,1542.7327880859375,1895.4371337890625,-0.0,2423.76953125,0.9069252610206604,1.0,0.0,3.0,1.0,0.0
12309600,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8226581811904907,0.3737137019634247,0.3392038643360138,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8346758484840393,0.3922094106674194,0.3742468953132629,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8257107734680176,0.3784003853797912,0.2669840157032013,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7776946425437927,0.315242737531662,0.301984578371048,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.695565402507782,0.2223653197288513,1.018233299255371,284.9296875,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.1683349609375,284.9305419921875,1.0,0.5449882745742798,1.0,1.0,0.0,1.0,-2.762153625488281,2.7621474266052246,6.124127139628399e-06,2.128777503967285,0.8962183594703674,0.8962183594703674,0.0,160.59706115722656,145.0,27234.611328125,-0.0,1960.103271484375,1.0,282.1422424316406,283.9202880859375,290.8153381347656,292.5984191894531,313.061279296875,298.5343933105469,282.45001220703125,36430.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947767376899719,1.0,0.0,0.0,3.655688524246216,3.655712842941284,8.91726529061998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4413.23388671875,0.0,1542.7327880859375,1895.4371337890625,-0.0,2423.76953125,0.9069252610206604,1.0,0.0,3.0,1.0,0.0
12309660,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8316397070884705,0.3744759559631347,0.3393687903881073,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.8447826504707336,0.394265741109848,0.37566077709198,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8350673317909241,0.3796589076519012,0.2674600183963775,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.7876214385032654,0.3166307210922241,0.3027979731559753,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.7041037678718567,0.2228597849607467,1.018222093582153,285.11004638671875,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.1768493652344,285.1101989746094,1.0,0.5407428741455078,1.0,1.0,0.0,1.0,-2.765580654144287,2.7655744552612305,6.139292509033112e-06,2.1313998699188232,0.9327902793884276,0.9327902793884276,0.0,153.37841796875,133.0,26305.84375,-0.0,1931.506591796875,1.0,282.4419250488281,284.1398620605469,290.7488098144531,292.44744873046875,313.061279296875,298.5343933105469,282.1499938964844,34657.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710844874382019,1.0,0.0,0.0,3.700976610183716,3.701000690460205,9.139573649008526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4833.87548828125,0.0,1580.4388427734375,1895.4371337890625,-0.0,2210.474853515625,0.9159030318260192,1.0,0.0,3.0,1.0,0.0
12309720,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8316397070884705,0.3744759559631347,0.3393687903881073,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.8447826504707336,0.394265741109848,0.37566077709198,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8350673317909241,0.3796589076519012,0.2674600183963775,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.7876214385032654,0.3166307210922241,0.3027979731559753,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.7041037678718567,0.2228597849607467,1.018222093582153,285.11004638671875,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.1768493652344,285.1101989746094,1.0,0.5407428741455078,1.0,1.0,0.0,1.0,-2.765580654144287,2.7655744552612305,6.139292509033112e-06,2.1313998699188232,0.9327902793884276,0.9327902793884276,0.0,153.37841796875,133.0,26305.84375,-0.0,1931.506591796875,1.0,282.4419250488281,284.1398620605469,290.7488098144531,292.44744873046875,313.061279296875,298.5343933105469,282.1499938964844,34657.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710844874382019,1.0,0.0,0.0,3.700976610183716,3.701000690460205,9.139573649008526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4833.87548828125,0.0,1580.4388427734375,1895.4371337890625,-0.0,2210.474853515625,0.9159030318260192,1.0,0.0,3.0,1.0,0.0
12309780,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8432099223136902,0.3737965226173401,0.3389241397380829,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8580594658851624,0.3954110145568847,0.3767528235912323,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8473045229911804,0.3798544704914093,0.2676463723182678,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8005099892616272,0.3173155784606933,0.3033891320228576,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7150450944900513,0.2229258418083191,1.017847180366516,284.9032287597656,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1772155761719,284.901123046875,1.0,0.5351418256759644,1.0,1.0,0.0,1.0,-2.7668535709381104,2.7668473720550537,6.145354745967779e-06,2.1325714588165283,0.9097329378128052,0.9097329378128052,0.0,144.50518798828125,121.0,26965.505859375,-0.0,1891.6466064453125,1.0,282.1573791503906,283.8996887207031,290.8572082519531,292.65533447265625,313.061279296875,298.5343933105469,281.8500061035156,36099.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784060537815094,1.0,0.0,0.0,3.705692768096924,3.7057173252105713,9.1628822929124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4937.12744140625,0.0,1596.772705078125,1895.4371337890625,-0.0,2326.6728515625,0.9176740646362304,1.0,0.0,3.0,1.0,0.0
12309840,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8432099223136902,0.3737965226173401,0.3389241397380829,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8580594658851624,0.3954110145568847,0.3767528235912323,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8473045229911804,0.3798544704914093,0.2676463723182678,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8005099892616272,0.3173155784606933,0.3033891320228576,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7150450944900513,0.2229258418083191,1.017847180366516,284.9032287597656,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1772155761719,284.901123046875,1.0,0.5351418256759644,1.0,1.0,0.0,1.0,-2.7668535709381104,2.7668473720550537,6.145354745967779e-06,2.1325714588165283,0.9097329378128052,0.9097329378128052,0.0,144.50518798828125,121.0,26965.505859375,-0.0,1891.6466064453125,1.0,282.1573791503906,283.8996887207031,290.8572082519531,292.65533447265625,313.061279296875,298.5343933105469,281.8500061035156,36099.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784060537815094,1.0,0.0,0.0,3.705692768096924,3.7057173252105713,9.1628822929124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4937.12744140625,0.0,1596.772705078125,1895.4371337890625,-0.0,2326.6728515625,0.9176740646362304,1.0,0.0,3.0,1.0,0.0
12309900,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.849101185798645,0.3729208707809448,0.3381422162055969,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8650028705596924,0.3955526053905487,0.3768545985221863,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.8536327481269836,0.3794695436954498,0.2673675119876861,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.8070657849311829,0.3172931671142578,0.303315132856369,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.7202500700950623,0.2226749956607818,1.0163503885269165,284.7505798339844,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1736145019531,284.7410888671875,1.0,0.5317986607551575,1.0,1.0,0.0,1.0,-2.763817310333252,2.763811111450196,6.131998361524893e-06,2.13028883934021,0.8816659450531006,0.8816659450531006,0.0,139.96881103515625,121.0,27606.283203125,-0.0,1865.530029296875,1.0,281.89996337890625,283.7120056152344,290.8996276855469,292.80047607421875,313.061279296875,298.5343933105469,281.8500061035156,37416.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966111898422241,1.0,0.0,0.0,3.676635503768921,3.676660060882568,9.01974885891832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4779.97705078125,0.0,1573.6837158203125,1895.4371337890625,-0.0,2440.483642578125,0.9116120934486388,1.0,0.0,3.0,1.0,0.0
12309960,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.855137050151825,0.3718479871749878,0.3370508849620819,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048034667969,0.8721756935119629,0.3955028057098388,0.3766831159591675,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.8601481914520264,0.3788781762123108,0.2668658792972564,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.8134860396385193,0.3171003460884094,0.3030071556568146,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.7253844738006592,0.2222765982151031,1.013964056968689,284.7048034667969,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1683349609375,284.7038879394531,1.0,0.5281133055686951,1.0,1.0,0.0,1.0,-2.7584614753723145,2.758455514907837,6.108330580900656e-06,2.1261954307556152,0.860202431678772,0.860202431678772,0.0,135.38531494140625,109.0,27486.22265625,-0.0,1835.67822265625,1.0,281.85809326171875,283.6759948730469,290.8619689941406,292.72021484375,313.061279296875,298.5343933105469,282.1499938964844,38669.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030527234077454,1.0,0.0,0.0,3.615425348281861,3.6154494285583496,8.721919471099682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4469.3642578125,0.0,1514.8292236328125,1895.4371337890625,-0.0,2499.368408203125,0.8992053270339966,1.0,0.0,3.0,1.0,0.0
12310020,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8728264570236206,0.3714537024497986,0.3357993960380554,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8920324444770813,0.3966214060783386,0.3769356906414032,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8786726593971252,0.3790808618068695,0.2663788795471191,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8302022814750671,0.3176996409893036,0.3028411269187927,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7394082546234131,0.2221812903881073,1.010465145111084,284.8860168457031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1687927246094,284.8873291015625,1.0,0.5203463435173035,1.0,1.0,0.0,1.0,-2.752260446548462,2.7522544860839844,6.0806678447988816e-06,2.121307849884033,0.8664853572845459,0.8664853572845459,0.0,124.70442199707033,97.0,26379.62890625,-0.0,1776.045654296875,1.0,282.1416015625,283.9098815917969,290.6986694335937,292.4289245605469,313.061279296875,298.5343933105469,282.45001220703125,37268.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853854298591614,1.0,0.0,0.0,3.558510065078736,3.558533430099488,8.449474648841715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4346.43896484375,0.0,1442.9964599609375,1895.4371337890625,-0.0,2338.624755859375,0.8858833312988281,1.0,0.0,3.0,1.0,0.0
12310080,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8728264570236206,0.3714537024497986,0.3357993960380554,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8920324444770813,0.3966214060783386,0.3769356906414032,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8786726593971252,0.3790808618068695,0.2663788795471191,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8302022814750671,0.3176996409893036,0.3028411269187927,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7394082546234131,0.2221812903881073,1.010465145111084,284.8860168457031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1687927246094,284.8873291015625,1.0,0.5203463435173035,1.0,1.0,0.0,1.0,-2.752260446548462,2.7522544860839844,6.0806678447988816e-06,2.121307849884033,0.8664853572845459,0.8664853572845459,0.0,124.70442199707033,97.0,26379.62890625,-0.0,1776.045654296875,1.0,282.1416015625,283.9098815917969,290.6986694335937,292.4289245605469,313.061279296875,298.5343933105469,282.45001220703125,37268.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853854298591614,1.0,0.0,0.0,3.558510065078736,3.558533430099488,8.449474648841715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4346.43896484375,0.0,1442.9964599609375,1895.4371337890625,-0.0,2338.624755859375,0.8858833312988281,1.0,0.0,3.0,1.0,0.0
12310140,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9003482460975647,0.3723834455013275,0.3359498083591461,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.92293518781662,0.3988504111766815,0.3783363997936249,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9069855809211732,0.3805218040943146,0.2668493986129761,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8550750613212585,0.3192697763442993,0.3036429286003113,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7611666321754456,0.22288778424263,1.0105358362197876,285.06689453125,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.17919921875,285.0679931640625,1.0,0.5127608180046082,1.0,1.0,0.0,1.0,-2.7557315826416016,2.755725622177124,6.09601056567044e-06,2.12398099899292,0.8973481059074402,0.8973481059074402,0.0,112.46038818359376,85.0,25430.83203125,-0.0,1723.7830810546875,1.0,282.4410095214844,284.1337280273437,290.63238525390625,292.2764892578125,313.061279296875,298.5343933105469,282.75,35144.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602863907814026,1.0,0.0,0.0,3.585383176803589,3.5854063034057617,8.5775735669813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4267.44384765625,0.0,1456.1707763671875,1895.4371337890625,-0.0,2115.0849609375,0.8903723955154419,1.0,0.0,3.0,1.0,0.0
12310200,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9003482460975647,0.3723834455013275,0.3359498083591461,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.92293518781662,0.3988504111766815,0.3783363997936249,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9069855809211732,0.3805218040943146,0.2668493986129761,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8550750613212585,0.3192697763442993,0.3036429286003113,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7611666321754456,0.22288778424263,1.0105358362197876,285.06689453125,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.17919921875,285.0679931640625,1.0,0.5127608180046082,1.0,1.0,0.0,1.0,-2.7557315826416016,2.755725622177124,6.09601056567044e-06,2.12398099899292,0.8973481059074402,0.8973481059074402,0.0,112.46038818359376,85.0,25430.83203125,-0.0,1723.7830810546875,1.0,282.4410095214844,284.1337280273437,290.63238525390625,292.2764892578125,313.061279296875,298.5343933105469,282.75,35144.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602863907814026,1.0,0.0,0.0,3.585383176803589,3.5854063034057617,8.5775735669813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4267.44384765625,0.0,1456.1707763671875,1895.4371337890625,-0.0,2115.0849609375,0.8903723955154419,1.0,0.0,3.0,1.0,0.0
12310260,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.9419857859611512,0.3739463686943054,0.3367297649383545,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.9660464525222778,0.4016646444797516,0.3803442418575287,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.9499252438545228,0.38263800740242,0.2678321301937103,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601013183594,0.8909128308296204,0.3214196860790252,0.3050255179405212,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7927356362342834,0.2241101115942001,1.0130267143249512,285.2601623535156,285.01568603515625,294.0970153808594,287.7080993652344,294.0986328125,297.194091796875,285.2602844238281,1.0,0.5055569410324097,1.0,1.0,0.0,1.0,-2.764913558959961,2.7649073600769043,6.1368386923277285e-06,2.13112211227417,0.9436997175216676,0.9436997175216676,0.0,99.72217559814452,73.0,24753.80859375,-0.0,1677.514404296875,1.0,282.74151611328125,284.3484191894531,290.6200256347656,292.2103576660156,313.061279296875,298.5343933105469,282.45001220703125,33522.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388010621070862,1.0,0.0,0.0,3.679576873779297,3.679600715637207,9.034185950440587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4691.267578125,0.0,1547.6365966796875,1895.4371337890625,-0.0,1929.3741455078125,0.9102131128311156,1.0,0.0,3.0,1.0,0.0
12310320,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.9419857859611512,0.3739463686943054,0.3367297649383545,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.9660464525222778,0.4016646444797516,0.3803442418575287,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.9499252438545228,0.38263800740242,0.2678321301937103,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601013183594,0.8909128308296204,0.3214196860790252,0.3050255179405212,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7927356362342834,0.2241101115942001,1.0130267143249512,285.2601623535156,285.01568603515625,294.0970153808594,287.7080993652344,294.0986328125,297.194091796875,285.2602844238281,1.0,0.5055569410324097,1.0,1.0,0.0,1.0,-2.764913558959961,2.7649073600769043,6.1368386923277285e-06,2.13112211227417,0.9436997175216676,0.9436997175216676,0.0,99.72217559814452,73.0,24753.80859375,-0.0,1677.514404296875,1.0,282.74151611328125,284.3484191894531,290.6200256347656,292.2103576660156,313.061279296875,298.5343933105469,282.45001220703125,33522.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388010621070862,1.0,0.0,0.0,3.679576873779297,3.679600715637207,9.034185950440587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4691.267578125,0.0,1547.6365966796875,1895.4371337890625,-0.0,1929.3741455078125,0.9102131128311156,1.0,0.0,3.0,1.0,0.0
12310380,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.983318567276001,0.3735932111740112,0.3366086781024933,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.4031513929367065,0.3781631886959076,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9900417923927308,0.3832471072673797,0.2683258652687073,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9347631931304932,0.3225115537643432,0.3060076236724853,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8269861340522766,0.2245960533618927,1.0145140886306765,285.0268249511719,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1960144042969,285.0244140625,1.0,0.4981424808502197,1.0,1.0,0.0,1.0,-2.765562057495117,2.7655558586120605,6.141046924312832e-06,2.1322410106658936,0.9065597653388976,0.9065597653388976,0.0,88.68816375732422,91.0,25241.630859375,-0.0,1626.5350341796875,1.0,282.4574584960937,284.09381103515625,290.744140625,292.439208984375,313.061279296875,298.5343933105469,282.1499938964844,35957.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573007345199585,1.0,0.0,0.0,3.6947004795074463,3.694724798202514,9.108602512242214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4787.52685546875,0.0,1583.1519775390625,1895.4371337890625,-0.0,2088.93896484375,0.9149383306503296,1.0,0.0,3.0,1.0,0.0
