time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310440,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.983318567276001,0.3735932111740112,0.3366086781024933,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.4031513929367065,0.3781631886959076,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9900417923927308,0.3832471072673797,0.2683258652687073,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9347631931304932,0.3225115537643432,0.3060076236724853,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8269861340522766,0.2245960533618927,1.0145140886306765,285.0268249511719,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1960144042969,285.0244140625,1.0,0.4981424808502197,1.0,1.0,0.0,1.0,-2.765562057495117,2.7655558586120605,6.141046924312832e-06,2.1322410106658936,0.9065597653388976,0.9065597653388976,0.0,88.68816375732422,91.0,25241.630859375,-0.0,1626.5350341796875,1.0,282.4574584960937,284.09381103515625,290.744140625,292.439208984375,313.061279296875,298.5343933105469,282.1499938964844,35957.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573007345199585,1.0,0.0,0.0,3.6947004795074463,3.694724798202514,9.108602512242214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4787.52685546875,0.0,1583.1519775390625,1895.4371337890625,-0.0,2088.93896484375,0.9149383306503296,1.0,0.0,3.0,1.0,0.0
12310500,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.984620213508606,0.3727995455265045,0.3360503911972046,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,0.4039472937583923,0.3757917582988739,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9916139245033264,0.3829825818538666,0.2682511210441589,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9372828602790833,0.322613775730133,0.3062153458595276,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8285738825798035,0.224477469921112,1.0143977403640747,284.8748779296875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.19415283203125,284.8659362792969,1.0,0.4978934824466705,1.0,1.0,0.0,1.0,-2.7622170448303223,2.7622108459472656,6.12534859101288e-06,2.1292648315429688,0.8677036762237549,0.8677036762237549,0.0,88.06924438476562,91.0,25857.794921875,-0.0,1618.6329345703125,1.0,282.2004089355469,283.909423828125,290.7836303710937,292.57977294921875,313.061279296875,298.5343933105469,282.1499938964844,37979.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718060612678528,1.0,0.0,0.0,3.6514854431152335,3.651509761810303,8.896771532818093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4634.47119140625,0.0,1549.64208984375,1895.4371337890625,-0.0,2216.893310546875,0.9061418771743774,1.0,0.0,3.0,1.0,0.0
12310560,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.980292558670044,0.3718366026878357,0.3352451026439667,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.9990000128746032,0.4042270481586456,0.380572646856308,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.9879806041717528,0.3825291991233825,0.2679947912693023,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.9326879382133484,0.3225544989109039,0.306240051984787,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.8250918388366699,0.2242120206356048,1.0136115550994873,284.84033203125,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1897277832031,284.8410339355469,1.0,0.499330073595047,1.0,1.0,0.0,1.0,-2.7657570838928223,2.7657508850097656,6.1409041336446535e-06,2.131921529769897,0.8340781331062317,0.8340781331062317,0.0,89.17251586914062,109.0,25764.9609375,-0.0,1629.0206298828125,1.0,282.1583251953125,283.8877868652344,290.7402038574219,292.49462890625,313.061279296875,298.5343933105469,282.45001220703125,40120.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794770002365112,1.0,0.0,0.0,3.557219982147217,3.557243824005127,8.443349202025274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4339.3291015625,0.0,1462.41845703125,1895.4371337890625,-0.0,2285.446044921875,0.8870925307273865,1.0,0.0,3.0,1.0,0.0
12310620,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9514721632003784,0.3716782629489898,0.3348730206489563,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9787673950195312,0.40491583943367,0.3836830258369446,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9614893794059752,0.383017748594284,0.2682274878025055,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9028902649879456,0.3233999013900757,0.3070215284824371,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8019713759422302,0.2243111133575439,1.0144569873809814,285.0579833984375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.18756103515625,285.0616760253906,1.0,0.5054740905761719,1.0,1.0,0.0,1.0,-2.7712881565093994,2.7712819576263428,6.165803370095091e-06,2.1363306045532227,0.8115160465240479,0.8115160465240479,0.0,96.87893676757812,127.0,24645.72265625,-0.0,1673.5537109375,1.0,282.4406433105469,284.1661376953125,290.5623474121094,292.1884155273437,313.061279296875,298.5343933105469,282.75,40019.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618798017501831,1.0,0.0,0.0,3.39816951751709,3.3981919288635254,7.705190796514216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4219.84375,0.0,1298.6248779296875,1895.4371337890625,-0.0,2129.080810546875,0.8523952960968018,1.0,0.0,3.0,1.0,0.0
12310680,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9514721632003784,0.3716782629489898,0.3348730206489563,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9787673950195312,0.40491583943367,0.3836830258369446,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9614893794059752,0.383017748594284,0.2682274878025055,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9028902649879456,0.3233999013900757,0.3070215284824371,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8019713759422302,0.2243111133575439,1.0144569873809814,285.0579833984375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.18756103515625,285.0616760253906,1.0,0.5054740905761719,1.0,1.0,0.0,1.0,-2.7712881565093994,2.7712819576263428,6.165803370095091e-06,2.1363306045532227,0.8115160465240479,0.8115160465240479,0.0,96.87893676757812,127.0,24645.72265625,-0.0,1673.5537109375,1.0,282.4406433105469,284.1661376953125,290.5623474121094,292.1884155273437,313.061279296875,298.5343933105469,282.75,40019.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618798017501831,1.0,0.0,0.0,3.39816951751709,3.3981919288635254,7.705190796514216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4219.84375,0.0,1298.6248779296875,1895.4371337890625,-0.0,2129.080810546875,0.8523952960968018,1.0,0.0,3.0,1.0,0.0
12310740,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111572265625,0.9164387583732604,0.3730317056179046,0.3362015187740326,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.947370946407318,0.4071892499923706,0.3859082162380218,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31121826171875,0.9273942708969116,0.3849042654037475,0.2696350514888763,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.873912513256073,0.3253064453601837,0.3090076148509979,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7758616805076599,0.2252339571714401,1.0196820497512815,285.31134033203125,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.19781494140625,285.3143310546875,1.0,0.5148996710777283,1.0,1.0,0.0,1.0,-2.7859091758728027,2.785902976989746,6.231121460587019e-06,2.147641181945801,0.8137911558151245,0.8137911558151245,0.0,107.86185455322266,145.0,23864.3203125,-0.0,1747.5347900390625,1.0,282.73876953125,284.4537048339844,290.4911499023437,292.0355224609375,313.061279296875,298.5343933105469,283.04998779296875,38100.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356308698654175,1.0,0.0,0.0,3.3131754398345947,3.3131966590881348,7.324571242861566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4156.0537109375,0.0,1203.9945068359375,1895.4371337890625,-0.0,1902.482666015625,0.8322906494140625,1.0,0.0,3.0,1.0,0.0
12310800,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111572265625,0.9164387583732604,0.3730317056179046,0.3362015187740326,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.947370946407318,0.4071892499923706,0.3859082162380218,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31121826171875,0.9273942708969116,0.3849042654037475,0.2696350514888763,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.873912513256073,0.3253064453601837,0.3090076148509979,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7758616805076599,0.2252339571714401,1.0196820497512815,285.31134033203125,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.19781494140625,285.3143310546875,1.0,0.5148996710777283,1.0,1.0,0.0,1.0,-2.7859091758728027,2.785902976989746,6.231121460587019e-06,2.147641181945801,0.8137911558151245,0.8137911558151245,0.0,107.86185455322266,145.0,23864.3203125,-0.0,1747.5347900390625,1.0,282.73876953125,284.4537048339844,290.4911499023437,292.0355224609375,313.061279296875,298.5343933105469,283.04998779296875,38100.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356308698654175,1.0,0.0,0.0,3.3131754398345947,3.3131966590881348,7.324571242861566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4156.0537109375,0.0,1203.9945068359375,1895.4371337890625,-0.0,1902.482666015625,0.8322906494140625,1.0,0.0,3.0,1.0,0.0
12310860,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.8866312503814697,0.3749516904354095,0.3382935225963592,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401306152344,0.9145402908325196,0.4101424515247345,0.3890570998191833,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400695800781,0.8963986039161682,0.3874023258686065,0.2716552317142486,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.8480472564697266,0.3277298808097839,0.3116879761219024,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393371582031,0.7525942325592041,0.2266272753477096,1.0278297662734983,285.5401611328125,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.21197509765625,285.54205322265625,1.0,0.5265903472900391,1.0,1.0,0.0,1.0,-2.807644844055176,2.80763840675354,6.3290381149272434e-06,2.164538145065308,0.832775354385376,0.832775354385376,0.0,121.1874008178711,163.0,23212.26171875,-0.0,1844.5382080078125,1.0,283.0382385253906,284.7083435058594,290.4798889160156,291.97186279296875,313.061279296875,298.5343933105469,283.1499938964844,35924.34375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135308384895325,1.0,0.0,0.0,3.3130922317504883,3.313113212585449,7.324202897507348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4240.7001953125,0.0,1189.1373291015625,1895.4371337890625,-0.0,1719.1279296875,0.8284302949905396,1.0,0.0,3.0,1.0,0.0
12310920,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.8866312503814697,0.3749516904354095,0.3382935225963592,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401306152344,0.9145402908325196,0.4101424515247345,0.3890570998191833,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400695800781,0.8963986039161682,0.3874023258686065,0.2716552317142486,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.8480472564697266,0.3277298808097839,0.3116879761219024,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393371582031,0.7525942325592041,0.2266272753477096,1.0278297662734983,285.5401611328125,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.21197509765625,285.54205322265625,1.0,0.5265903472900391,1.0,1.0,0.0,1.0,-2.807644844055176,2.80763840675354,6.3290381149272434e-06,2.164538145065308,0.832775354385376,0.832775354385376,0.0,121.1874008178711,163.0,23212.26171875,-0.0,1844.5382080078125,1.0,283.0382385253906,284.7083435058594,290.4798889160156,291.97186279296875,313.061279296875,298.5343933105469,283.1499938964844,35924.34375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135308384895325,1.0,0.0,0.0,3.3130922317504883,3.313113212585449,7.324202897507348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4240.7001953125,0.0,1189.1373291015625,1895.4371337890625,-0.0,1719.1279296875,0.8284302949905396,1.0,0.0,3.0,1.0,0.0
12310980,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.8601078987121582,0.3763539493083954,0.3402759134769439,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219177246094,0.8867366313934326,0.4128156900405884,0.3922726809978485,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.8697433471679688,0.3895342946052551,0.2736727595329284,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.621826171875,0.8251418471336365,0.3299243152141571,0.3144356608390808,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216735839844,0.7321950197219849,0.2279166877269745,1.0366575717926023,285.6219177246094,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22235107421875,285.6224975585937,1.0,0.5395101308822632,1.0,1.0,0.0,1.0,-2.8302319049835205,2.8302254676818848,6.431808287743479e-06,2.182191848754883,0.8389819860458374,0.8389819860458374,0.0,136.6874237060547,181.0,22975.619140625,-0.0,1954.8494873046875,1.0,283.1457824707031,284.8006591796875,290.5256652832031,292.02716064453125,313.061279296875,298.5343933105469,283.1499938964844,35149.08203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709214448928833,1.0,0.0,0.0,3.315070152282715,3.3150908946990967,7.332950531235838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4310.77294921875,0.0,1185.7083740234375,1895.4371337890625,-0.0,1684.216796875,0.8267158269882202,1.0,0.0,3.0,1.0,0.0
12311040,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.8601078987121582,0.3763539493083954,0.3402759134769439,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219177246094,0.8867366313934326,0.4128156900405884,0.3922726809978485,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.8697433471679688,0.3895342946052551,0.2736727595329284,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.621826171875,0.8251418471336365,0.3299243152141571,0.3144356608390808,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216735839844,0.7321950197219849,0.2279166877269745,1.0366575717926023,285.6219177246094,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22235107421875,285.6224975585937,1.0,0.5395101308822632,1.0,1.0,0.0,1.0,-2.8302319049835205,2.8302254676818848,6.431808287743479e-06,2.182191848754883,0.8389819860458374,0.8389819860458374,0.0,136.6874237060547,181.0,22975.619140625,-0.0,1954.8494873046875,1.0,283.1457824707031,284.8006591796875,290.5256652832031,292.02716064453125,313.061279296875,298.5343933105469,283.1499938964844,35149.08203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709214448928833,1.0,0.0,0.0,3.315070152282715,3.3150908946990967,7.332950531235838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4310.77294921875,0.0,1185.7083740234375,1895.4371337890625,-0.0,1684.216796875,0.8267158269882202,1.0,0.0,3.0,1.0,0.0
12311100,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62994384765625,0.8479083180427551,0.3767130076885223,0.3410083651542663,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299743652344,0.8740127682685852,0.4138965010643005,0.3936956226825714,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299743652344,0.857423722743988,0.3903110027313232,0.2745208144187927,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299133300781,0.8142630457878113,0.3308058083057403,0.3156597018241882,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298217773437,0.7226892113685608,0.2284050583839416,1.0406255722045898,285.6299743652344,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.2248229980469,285.6304016113281,1.0,0.5461293458938599,1.0,1.0,0.0,1.0,-2.840084791183472,2.840078353881836,6.476946055045119e-06,2.18991494178772,0.8356620073318481,0.8356620073318481,0.0,145.1599578857422,181.0,22930.0,-0.0,2011.787109375,1.0,283.1492004394531,284.8125305175781,290.5433349609375,292.0577392578125,313.061279296875,298.5343933105469,283.1499938964844,34967.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120187878608704,1.0,0.0,0.0,3.2925596237182617,3.2925801277160645,7.233701353470678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4315.68115234375,0.0,1163.7025146484375,1895.4371337890625,-0.0,1706.86328125,0.8240139484405518,1.0,0.0,3.0,1.0,0.0
12311160,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63397216796875,0.836561918258667,0.3768917918205261,0.3415647447109222,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63397216796875,0.8621234893798828,0.4148260951042175,0.3949737250804901,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63397216796875,0.8459838628768921,0.3909221291542053,0.2752489149570465,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339416503906,0.8033237457275391,0.3315557241439819,0.3167614936828613,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63385009765625,0.7133157253265381,0.2287883311510086,1.0441635847091677,285.63397216796875,285.66961669921875,293.5696716308594,287.5189514160156,293.5710144042969,297.22576904296875,285.6344299316406,1.0,0.5527451038360596,1.0,1.0,0.0,1.0,-2.848743438720703,2.8487370014190674,6.516755547636421e-06,2.196707010269165,0.8293392062187195,0.8293392062187195,0.0,153.9861602783203,169.0,22886.0703125,-0.0,2068.845458984375,1.0,283.1498413085937,284.8199768066406,290.5455322265625,292.0679931640625,313.061279296875,298.5343933105469,283.1499938964844,35195.078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155702710151672,1.0,0.0,0.0,3.2726616859436035,3.2726821899414062,7.146535381252761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4314.447265625,0.0,1147.0860595703125,1895.4371337890625,-0.0,1735.730224609375,0.8167613744735718,1.0,0.0,3.0,1.0,0.0
12311220,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539001464844,0.8301361203193665,0.377039760351181,0.3419424593448639,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539306640625,0.8561095595359802,0.4164583683013916,0.3967756628990173,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539306640625,0.8399375081062317,0.39191335439682,0.2761349081993103,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6538391113281,0.7975154519081116,0.3328533172607422,0.318244606256485,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65362548828125,0.707947850227356,0.22938272356987,1.048029541969299,285.6539611816406,285.7540588378906,293.5015563964844,287.4928283691406,293.5028686523437,297.2253723144531,285.6548767089844,1.0,0.5568198561668396,1.0,1.0,0.0,1.0,-2.8588662147521973,2.858859777450561,6.5637086663628e-06,2.2047641277313232,0.8116823434829712,0.8116823434829712,0.0,159.70770263671875,157.0,22701.865234375,-0.0,2113.561279296875,1.0,283.1499938964844,284.8517150878906,290.5164794921875,292.039794921875,313.061279296875,298.5343933105469,283.1499938964844,35311.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208141684532166,1.0,0.0,0.0,3.183807849884033,3.183827638626098,6.763742135262873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4297.0302734375,0.0,1069.23193359375,1895.4371337890625,-0.0,1778.7255859375,0.796752393245697,1.0,0.0,3.0,1.0,0.0
12311280,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539001464844,0.8301361203193665,0.377039760351181,0.3419424593448639,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539306640625,0.8561095595359802,0.4164583683013916,0.3967756628990173,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539306640625,0.8399375081062317,0.39191335439682,0.2761349081993103,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6538391113281,0.7975154519081116,0.3328533172607422,0.318244606256485,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65362548828125,0.707947850227356,0.22938272356987,1.048029541969299,285.6539611816406,285.7540588378906,293.5015563964844,287.4928283691406,293.5028686523437,297.2253723144531,285.6548767089844,1.0,0.5568198561668396,1.0,1.0,0.0,1.0,-2.8588662147521973,2.858859777450561,6.5637086663628e-06,2.2047641277313232,0.8116823434829712,0.8116823434829712,0.0,159.70770263671875,157.0,22701.865234375,-0.0,2113.561279296875,1.0,283.1499938964844,284.8517150878906,290.5164794921875,292.039794921875,313.061279296875,298.5343933105469,283.1499938964844,35311.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208141684532166,1.0,0.0,0.0,3.183807849884033,3.183827638626098,6.763742135262873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4297.0302734375,0.0,1069.23193359375,1895.4371337890625,-0.0,1778.7255859375,0.796752393245697,1.0,0.0,3.0,1.0,0.0
12311340,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.8328509330749512,0.3772273957729339,0.3420042395591736,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.8600053787231445,0.4180444478988647,0.3981764316558838,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.843262255191803,0.3928869962692261,0.2767386138439178,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.8012871146202087,0.3341161608695984,0.3193422257900238,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.7109727263450623,0.2299547046422958,1.0501500368118286,285.6892395019531,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2247314453125,285.6908874511719,1.0,0.5562049746513367,1.0,1.0,0.0,1.0,-2.865219831466675,2.86521315574646,6.5932485995290335e-06,2.209813356399536,0.7890411615371704,0.7890411615371704,0.0,157.7960205078125,145.0,22444.7578125,-0.0,2114.895263671875,1.0,283.1499938964844,284.90301513671875,290.47052001953125,291.98065185546875,313.061279296875,298.5343933105469,283.1499938964844,35299.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215462923049927,1.0,0.0,0.0,3.052934169769287,3.052952766418457,6.219109423000191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4271.33642578125,0.0,960.4431762695312,1895.4371337890625,-0.0,1784.7626953125,0.7675771713256836,1.0,0.0,3.0,1.0,0.0
12311400,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.8328509330749512,0.3772273957729339,0.3420042395591736,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.8600053787231445,0.4180444478988647,0.3981764316558838,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.843262255191803,0.3928869962692261,0.2767386138439178,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.8012871146202087,0.3341161608695984,0.3193422257900238,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.7109727263450623,0.2299547046422958,1.0501500368118286,285.6892395019531,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2247314453125,285.6908874511719,1.0,0.5562049746513367,1.0,1.0,0.0,1.0,-2.865219831466675,2.86521315574646,6.5932485995290335e-06,2.209813356399536,0.7890411615371704,0.7890411615371704,0.0,157.7960205078125,145.0,22444.7578125,-0.0,2114.895263671875,1.0,283.1499938964844,284.90301513671875,290.47052001953125,291.98065185546875,313.061279296875,298.5343933105469,283.1499938964844,35299.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215462923049927,1.0,0.0,0.0,3.052934169769287,3.052952766418457,6.219109423000191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4271.33642578125,0.0,960.4431762695312,1895.4371337890625,-0.0,1784.7626953125,0.7675771713256836,1.0,0.0,3.0,1.0,0.0
12311460,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74176025390625,0.8413518071174622,0.3775963187217712,0.3420436680316925,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74188232421875,0.8702307343482971,0.4197213053703308,0.3994674682617187,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.8525776863098145,0.39399453997612,0.2772895693778991,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.8109152913093567,0.3354723751544952,0.3203339278697967,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74102783203125,0.7188911437988281,0.230625495314598,1.0517956018447876,285.7419128417969,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.22509765625,285.7442626953125,1.0,0.5528851747512817,1.0,1.0,0.0,1.0,-2.8706512451171875,2.8706445693969727,6.61854255668004e-06,2.214124917984009,0.7643594145774841,0.7643594145774841,0.0,151.5301055908203,133.0,22136.54296875,-0.0,2093.361572265625,1.0,283.1499938964844,284.97479248046875,290.42681884765625,291.9164428710937,313.061279296875,298.5343933105469,283.1499938964844,35008.84375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184162735939026,1.0,0.0,0.0,2.88994574546814,2.889962911605835,5.572790087171597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4243.857421875,0.0,834.690673828125,1895.4371337890625,-0.0,1759.010498046875,0.7313876152038574,1.0,0.0,3.0,1.0,0.0
12311520,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74176025390625,0.8413518071174622,0.3775963187217712,0.3420436680316925,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74188232421875,0.8702307343482971,0.4197213053703308,0.3994674682617187,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.8525776863098145,0.39399453997612,0.2772895693778991,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.8109152913093567,0.3354723751544952,0.3203339278697967,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74102783203125,0.7188911437988281,0.230625495314598,1.0517956018447876,285.7419128417969,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.22509765625,285.7442626953125,1.0,0.5528851747512817,1.0,1.0,0.0,1.0,-2.8706512451171875,2.8706445693969727,6.61854255668004e-06,2.214124917984009,0.7643594145774841,0.7643594145774841,0.0,151.5301055908203,133.0,22136.54296875,-0.0,2093.361572265625,1.0,283.1499938964844,284.97479248046875,290.42681884765625,291.9164428710937,313.061279296875,298.5343933105469,283.1499938964844,35008.84375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184162735939026,1.0,0.0,0.0,2.88994574546814,2.889962911605835,5.572790087171597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4243.857421875,0.0,834.690673828125,1895.4371337890625,-0.0,1759.010498046875,0.7313876152038574,1.0,0.0,3.0,1.0,0.0
12311580,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81060791015625,0.8547697067260742,0.3781875669956207,0.3421797454357147,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81072998046875,0.8857908844947815,0.4215424954891205,0.4007833003997803,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106689453125,0.8670424818992615,0.3952909409999847,0.2778900563716888,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103942871094,0.8244169354438782,0.3369736075401306,0.3213514983654022,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096618652344,0.730307936668396,0.2314489781856537,1.053596019744873,285.8107604980469,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2268981933594,285.813720703125,1.0,0.5480741262435913,1.0,1.0,0.0,1.0,-2.876504421234131,2.876497983932495,6.645815119554754e-06,2.2187538146972656,0.7402336597442627,0.7402336597442627,0.0,142.7012481689453,121.0,21793.822265625,-0.0,2059.873046875,1.0,283.1499938964844,285.06475830078125,290.3905944824219,291.8569641113281,313.061279296875,298.5343933105469,283.1499938964844,34328.625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712986409664154,1.0,0.0,0.0,2.7094180583953857,2.709434032440185,4.898300289823965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4216.9794921875,0.0,707.5908813476562,1895.4371337890625,-0.0,1714.70751953125,0.6913201212882996,1.0,0.0,3.0,1.0,0.0
12311640,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81060791015625,0.8547697067260742,0.3781875669956207,0.3421797454357147,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81072998046875,0.8857908844947815,0.4215424954891205,0.4007833003997803,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106689453125,0.8670424818992615,0.3952909409999847,0.2778900563716888,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103942871094,0.8244169354438782,0.3369736075401306,0.3213514983654022,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096618652344,0.730307936668396,0.2314489781856537,1.053596019744873,285.8107604980469,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2268981933594,285.813720703125,1.0,0.5480741262435913,1.0,1.0,0.0,1.0,-2.876504421234131,2.876497983932495,6.645815119554754e-06,2.2187538146972656,0.7402336597442627,0.7402336597442627,0.0,142.7012481689453,121.0,21793.822265625,-0.0,2059.873046875,1.0,283.1499938964844,285.06475830078125,290.3905944824219,291.8569641113281,313.061279296875,298.5343933105469,283.1499938964844,34328.625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712986409664154,1.0,0.0,0.0,2.7094180583953857,2.709434032440185,4.898300289823965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4216.9794921875,0.0,707.5908813476562,1895.4371337890625,-0.0,1714.70751953125,0.6913201212882996,1.0,0.0,3.0,1.0,0.0
12311700,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85272216796875,0.8633687496185303,0.3785669803619385,0.3422970175743103,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529052734375,0.8955088257789612,0.4225120544433594,0.4014692604541778,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.852783203125,0.8762224912643433,0.3960135579109192,0.2782219052314758,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525085449219,0.8325992822647095,0.337783545255661,0.321889191865921,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7373582720756531,0.2319239825010299,1.0546528100967407,285.8529052734375,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2283020019531,285.8563232421875,1.0,0.5453423261642456,1.0,1.0,0.0,1.0,-2.87978458404541,2.879777908325196,6.661107363470364e-06,2.2213404178619385,0.7293849587440491,0.7293849587440491,0.0,137.68275451660156,121.0,21603.517578125,-0.0,2040.6959228515625,1.0,283.1499938964844,285.1185302734375,290.374755859375,291.8285217285156,313.061279296875,298.5343933105469,283.1499938964844,33626.85546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097916603088379,1.0,0.0,0.0,2.6110329627990723,2.611047983169556,4.549022492028598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4203.16845703125,0.0,642.6187133789062,1895.4371337890625,-0.0,1688.867431640625,0.6720229387283325,1.0,0.0,3.0,1.0,0.0
12311760,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.8733628988265991,0.378994345664978,0.3424548804759979,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.9066528677940368,0.4235165417194366,0.4021827280521393,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.886798620223999,0.3967803418636322,0.2785811722278595,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.8419665098190308,0.3386298418045044,0.3224544525146484,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.7454977035522461,0.2324396520853042,1.0558521747589111,285.8919372558594,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.23004150390625,285.8952941894531,1.0,0.5424752235412598,1.0,1.0,0.0,1.0,-2.8833844661712646,2.88337779045105,6.677902092633303e-06,2.2241759300231934,0.7185908555984497,0.7185908555984497,0.0,132.38311767578125,109.0,21434.556640625,-0.0,2020.6192626953125,1.0,283.1499938964844,285.16754150390625,290.36090087890625,291.8035888671875,313.061279296875,298.5343933105469,283.1499938964844,33239.3125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706505537033081,1.0,0.0,0.0,2.527676105499268,2.5276904106140137,4.263204687049438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4191.4775390625,0.0,591.9552001953125,1895.4371337890625,-0.0,1662.4671630859375,0.6508368253707886,1.0,0.0,3.0,1.0,0.0
12311820,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795227050781,0.8979661464691162,0.379978597164154,0.3428654372692108,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797058105469,0.936215341091156,0.425620436668396,0.4036761820316314,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9796142578125,0.9129499197006226,0.398433655500412,0.2793665528297424,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.865204930305481,0.3404222130775451,0.3236564099788666,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784240722656,0.7658337354660034,0.233584463596344,1.0586528778076172,285.979736328125,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.23419189453125,285.9831848144531,1.0,0.5364887118339539,1.0,1.0,0.0,1.0,-2.8914270401000977,2.891420364379883,6.715481504215859e-06,2.230501890182495,0.70047926902771,0.70047926902771,0.0,121.21977996826172,97.0,21077.31640625,-0.0,1978.9134521484373,1.0,283.1499938964844,285.2760314941406,290.3356628417969,291.7555236816406,313.061279296875,298.5343933105469,283.1499938964844,31826.19140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997380256652832,1.0,0.0,0.0,2.35828161239624,2.358294486999512,3.710946430146578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4167.74755859375,0.0,494.7253112792969,1895.4371337890625,-0.0,1608.6861572265625,0.6127930283546448,1.0,0.0,3.0,1.0,0.0
12311880,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795227050781,0.8979661464691162,0.379978597164154,0.3428654372692108,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797058105469,0.936215341091156,0.425620436668396,0.4036761820316314,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9796142578125,0.9129499197006226,0.398433655500412,0.2793665528297424,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.865204930305481,0.3404222130775451,0.3236564099788666,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784240722656,0.7658337354660034,0.233584463596344,1.0586528778076172,285.979736328125,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.23419189453125,285.9831848144531,1.0,0.5364887118339539,1.0,1.0,0.0,1.0,-2.8914270401000977,2.891420364379883,6.715481504215859e-06,2.230501890182495,0.70047926902771,0.70047926902771,0.0,121.21977996826172,97.0,21077.31640625,-0.0,1978.9134521484373,1.0,283.1499938964844,285.2760314941406,290.3356628417969,291.7555236816406,313.061279296875,298.5343933105469,283.1499938964844,31826.19140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997380256652832,1.0,0.0,0.0,2.35828161239624,2.358294486999512,3.710946430146578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4167.74755859375,0.0,494.7253112792969,1895.4371337890625,-0.0,1608.6861572265625,0.6127930283546448,1.0,0.0,3.0,1.0,0.0
12311940,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06787109375,0.9325982332229614,0.3810833096504211,0.3433785438537597,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06805419921875,0.9717139601707458,0.4278108477592468,0.4052424132823944,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679626464844,0.9498072862625122,0.4002014398574829,0.2802262604236603,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06768798828125,0.8963369131088257,0.3423136472702026,0.3249415159225464,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668334960937,0.793169379234314,0.2348531931638717,1.0619531869888306,286.0680847167969,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.23883056640625,286.0714111328125,1.0,0.5303301215171814,1.0,1.0,0.0,1.0,-2.900470495223999,2.900463819503784,6.757849405403249e-06,2.2376089096069336,0.6861388683319092,0.6861388683319092,0.0,109.59711456298828,85.0,20737.623046875,-0.0,1936.3262939453125,1.0,283.1499938964844,285.3831787109375,290.3133239746094,291.7120361328125,313.061279296875,298.5343933105469,283.1499938964844,30234.43359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693125307559967,1.0,0.0,0.0,2.2092268466949463,2.2092387676239014,3.256672016505036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4146.052734375,0.0,417.1573791503906,1895.4371337890625,-0.0,1556.9271240234375,0.5788896083831787,1.0,0.0,3.0,1.0,0.0
12312000,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06787109375,0.9325982332229614,0.3810833096504211,0.3433785438537597,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06805419921875,0.9717139601707458,0.4278108477592468,0.4052424132823944,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679626464844,0.9498072862625122,0.4002014398574829,0.2802262604236603,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06768798828125,0.8963369131088257,0.3423136472702026,0.3249415159225464,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668334960937,0.793169379234314,0.2348531931638717,1.0619531869888306,286.0680847167969,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.23883056640625,286.0714111328125,1.0,0.5303301215171814,1.0,1.0,0.0,1.0,-2.900470495223999,2.900463819503784,6.757849405403249e-06,2.2376089096069336,0.6861388683319092,0.6861388683319092,0.0,109.59711456298828,85.0,20737.623046875,-0.0,1936.3262939453125,1.0,283.1499938964844,285.3831787109375,290.3133239746094,291.7120361328125,313.061279296875,298.5343933105469,283.1499938964844,30234.43359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693125307559967,1.0,0.0,0.0,2.2092268466949463,2.2092387676239014,3.256672016505036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4146.052734375,0.0,417.1573791503906,1895.4371337890625,-0.0,1556.9271240234375,0.5788896083831787,1.0,0.0,3.0,1.0,0.0
12312060,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449890136719,0.9657888412475586,0.3801957070827484,0.34259232878685,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451416015625,0.9985905885696412,0.4278610646724701,0.4052863419055938,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1450500488281,0.981050670146942,0.3998990654945373,0.2800417244434356,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14483642578125,0.9290316700935364,0.3420346081256866,0.3247483074665069,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441345214844,0.8184393048286438,0.2338618487119674,1.058009386062622,286.1451416015625,286.24908447265625,293.10235595703125,287.3238525390625,293.1032409667969,297.22198486328125,286.1477355957031,1.0,0.5231567621231079,1.0,1.0,0.0,1.0,-2.89439058303833,2.894383668899536,6.730243512720335e-06,2.2332279682159424,0.6739209294319153,0.6739209294319153,0.0,99.79592895507812,103.0,20342.2265625,-0.0,1878.03466796875,1.0,283.1499938964844,285.478271484375,290.2920227050781,291.66925048828125,313.061279296875,298.5343933105469,283.1499938964844,28689.044921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686761736869812,1.0,0.0,0.0,2.0798685550689697,2.0798795223236084,2.886457650674857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4122.63232421875,0.0,356.1509094238281,1895.4371337890625,-0.0,1507.8863525390625,0.5491740703582764,1.0,0.0,3.0,1.0,0.0
12312120,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449890136719,0.9657888412475586,0.3801957070827484,0.34259232878685,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451416015625,0.9985905885696412,0.4278610646724701,0.4052863419055938,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1450500488281,0.981050670146942,0.3998990654945373,0.2800417244434356,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14483642578125,0.9290316700935364,0.3420346081256866,0.3247483074665069,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441345214844,0.8184393048286438,0.2338618487119674,1.058009386062622,286.1451416015625,286.24908447265625,293.10235595703125,287.3238525390625,293.1032409667969,297.22198486328125,286.1477355957031,1.0,0.5231567621231079,1.0,1.0,0.0,1.0,-2.89439058303833,2.894383668899536,6.730243512720335e-06,2.2332279682159424,0.6739209294319153,0.6739209294319153,0.0,99.79592895507812,103.0,20342.2265625,-0.0,1878.03466796875,1.0,283.1499938964844,285.478271484375,290.2920227050781,291.66925048828125,313.061279296875,298.5343933105469,283.1499938964844,28689.044921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686761736869812,1.0,0.0,0.0,2.0798685550689697,2.0798795223236084,2.886457650674857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4122.63232421875,0.0,356.1509094238281,1895.4371337890625,-0.0,1507.8863525390625,0.5491740703582764,1.0,0.0,3.0,1.0,0.0
12312180,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2199401855469,0.9621142745018004,0.3802897036075592,0.3425505757331848,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201232910156,0.9964431524276732,0.4288537800312042,0.4061649143695831,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22003173828125,0.9781643748283386,0.4005334973335266,0.280383825302124,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.9254987239837646,0.342622697353363,0.3251737654209137,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21905517578125,0.815238356590271,0.2336975634098053,1.0566543340682983,286.2201232910156,286.3046875,293.0574951171875,287.3026123046875,293.058349609375,297.2154541015625,286.222900390625,1.0,0.524588406085968,1.0,1.0,0.0,1.0,-2.8946852684021,2.8946785926818848,6.73143586027436e-06,2.2333757877349854,0.664100170135498,0.664100170135498,0.0,100.7997589111328,121.0,19990.59375,-0.0,1883.4676513671875,1.0,283.1499938964844,285.5700378417969,290.2692565917969,291.62420654296875,313.061279296875,298.5343933105469,283.1499938964844,27180.099609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800355911254883,1.0,0.0,0.0,1.9662898778915403,1.9662998914718628,2.57981469076185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4100.3271484375,0.0,307.1348876953125,1895.4371337890625,-0.0,1456.9010009765625,0.5228261947631836,1.0,0.0,3.0,1.0,0.0
