time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312240,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2199401855469,0.9621142745018004,0.3802897036075592,0.3425505757331848,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201232910156,0.9964431524276732,0.4288537800312042,0.4061649143695831,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22003173828125,0.9781643748283386,0.4005334973335266,0.280383825302124,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.9254987239837646,0.342622697353363,0.3251737654209137,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21905517578125,0.815238356590271,0.2336975634098053,1.0566543340682983,286.2201232910156,286.3046875,293.0574951171875,287.3026123046875,293.058349609375,297.2154541015625,286.222900390625,1.0,0.524588406085968,1.0,1.0,0.0,1.0,-2.8946852684021,2.8946785926818848,6.73143586027436e-06,2.2333757877349854,0.664100170135498,0.664100170135498,0.0,100.7997589111328,121.0,19990.59375,-0.0,1883.4676513671875,1.0,283.1499938964844,285.5700378417969,290.2692565917969,291.62420654296875,313.061279296875,298.5343933105469,283.1499938964844,27180.099609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800355911254883,1.0,0.0,0.0,1.9662898778915403,1.9662998914718628,2.57981469076185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4100.3271484375,0.0,307.1348876953125,1895.4371337890625,-0.0,1456.9010009765625,0.5228261947631836,1.0,0.0,3.0,1.0,0.0
12312300,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2614440917969,0.9509068131446838,0.3804754018783569,0.3428010046482086,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616271972656,0.9882102012634276,0.42943274974823,0.4067985117435455,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26153564453125,0.9682341814041138,0.4010038375854492,0.2807727754116058,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2612609863281,0.9141230583190918,0.3430773019790649,0.3256832361221313,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2604675292969,0.8065010905265808,0.233793243765831,1.0574430227279663,286.2616271972656,286.3312072753906,293.0361022949219,287.2923583984375,293.03692626953125,297.2138977050781,286.2646179199219,1.0,0.527245819568634,1.0,1.0,0.0,1.0,-2.8977761268615723,2.8977694511413574,6.745873179170303e-06,2.2357847690582275,0.6609750390052795,0.6609750390052795,0.0,104.08139038085938,121.0,19825.203125,-0.0,1904.6715087890625,1.0,283.1499938964844,285.6193542480469,290.2588806152344,291.6030578613281,313.061279296875,298.5343933105469,283.1499938964844,26194.69921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766800880432129,1.0,0.0,0.0,1.9107462167739868,1.9107557535171509,2.436124191262934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4089.830322265625,0.0,283.9052734375,1895.4371337890625,-0.0,1431.80224609375,0.5122373104095459,1.0,0.0,3.0,1.0,0.0
12312360,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933349609375,0.935888648033142,0.3806852102279663,0.3431458175182342,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2934875488281,0.9764358401298524,0.4300591647624969,0.4075410962104797,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933959960937,0.9544569849967957,0.4015108346939087,0.2812422811985016,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.293212890625,0.9006502032279968,0.3435810506343841,0.3263096213340759,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2925109863281,0.7950339317321777,0.2339551150798797,1.05884850025177,286.2934875488281,286.35693359375,293.015380859375,287.2823486328125,293.01617431640625,297.2129821777344,286.2960510253906,1.0,0.5308326482772827,1.0,1.0,0.0,1.0,-2.902087926864624,2.902081251144409,6.766053957107943e-06,2.2391517162323,0.6573835015296936,0.6573835015296936,0.0,108.62854766845705,139.0,19706.759765625,-0.0,1934.1748046875,1.0,283.1499938964844,285.6567687988281,290.2505187988281,291.5869445800781,313.061279296875,298.5343933105469,283.1499938964844,25654.69140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735701560974121,1.0,0.0,0.0,1.871925592422485,1.8719347715377808,2.3381400637845218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4082.678955078125,0.0,268.9208068847656,1895.4371337890625,-0.0,1408.7447509765625,0.5002971291542053,1.0,0.0,3.0,1.0,0.0
12312420,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3613586425781,0.9025176763534546,0.3811108767986297,0.3439591526985168,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614807128906,0.9452381730079652,0.4313646852970123,0.409209132194519,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614196777344,0.920656681060791,0.4025562107563019,0.2822989523410797,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612365722656,0.8722237348556519,0.3446570336818695,0.3277584314346313,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3606262207031,0.7698014974594116,0.234391301870346,1.0628036260604858,286.3614807128906,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.2120361328125,286.36376953125,1.0,0.5399571657180786,1.0,1.0,0.0,1.0,-2.9128339290618896,2.912827014923096,6.816498171247076e-06,2.2475509643554688,0.6531005501747131,0.6531005501747131,0.0,120.563720703125,157.0,19468.525390625,-0.0,2011.0693359375,1.0,283.1499938964844,285.735595703125,290.2352905273437,291.5565185546875,313.061279296875,298.5343933105469,283.1499938964844,24189.771484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679484248161316,1.0,0.0,0.0,1.7936617136001587,1.7936701774597168,2.146715303297242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4068.180908203125,0.0,238.9175567626953,1895.4371337890625,-0.0,1367.5753173828125,0.4810554087162018,1.0,0.0,3.0,1.0,0.0
12312480,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3613586425781,0.9025176763534546,0.3811108767986297,0.3439591526985168,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614807128906,0.9452381730079652,0.4313646852970123,0.409209132194519,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614196777344,0.920656681060791,0.4025562107563019,0.2822989523410797,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612365722656,0.8722237348556519,0.3446570336818695,0.3277584314346313,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3606262207031,0.7698014974594116,0.234391301870346,1.0628036260604858,286.3614807128906,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.2120361328125,286.36376953125,1.0,0.5399571657180786,1.0,1.0,0.0,1.0,-2.9128339290618896,2.912827014923096,6.816498171247076e-06,2.2475509643554688,0.6531005501747131,0.6531005501747131,0.0,120.563720703125,157.0,19468.525390625,-0.0,2011.0693359375,1.0,283.1499938964844,285.735595703125,290.2352905273437,291.5565185546875,313.061279296875,298.5343933105469,283.1499938964844,24189.771484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679484248161316,1.0,0.0,0.0,1.7936617136001587,1.7936701774597168,2.146715303297242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4068.180908203125,0.0,238.9175567626953,1895.4371337890625,-0.0,1367.5753173828125,0.4810554087162018,1.0,0.0,3.0,1.0,0.0
12312540,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4230651855469,0.8733325600624084,0.3814743161201477,0.344827264547348,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42315673828125,0.9115294814109802,0.4326443374156952,0.4109764397144317,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.423095703125,0.8899028897285461,0.4035608768463135,0.2834159433841705,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4229431152344,0.845740795135498,0.3457272946834564,0.3293270766735077,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42242431640625,0.7464568018913269,0.2348838150501251,1.0676013231277466,286.4231872558594,286.4517822265625,292.9389038085937,287.24468994140625,292.9395751953125,297.2112121582031,286.4251403808594,1.0,0.5507153868675232,1.0,1.0,0.0,1.0,-2.9249958992004395,2.924988985061645,6.87383180775214e-06,2.257063865661621,0.6507340669631958,0.6507340669631958,0.0,135.1146697998047,175.0,19263.283203125,-0.0,2103.969970703125,1.0,283.1499938964844,285.8061828613281,290.2216491699219,291.53033447265625,313.061279296875,298.5343933105469,283.1499938964844,22802.337890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632902026176453,1.0,0.0,0.0,1.7283036708831787,1.7283116579055786,1.993120264387472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4055.632080078125,0.0,214.9566802978516,1895.4371337890625,-0.0,1333.9713134765625,0.4644650816917419,1.0,0.0,3.0,1.0,0.0
12312600,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4230651855469,0.8733325600624084,0.3814743161201477,0.344827264547348,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42315673828125,0.9115294814109802,0.4326443374156952,0.4109764397144317,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.423095703125,0.8899028897285461,0.4035608768463135,0.2834159433841705,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4229431152344,0.845740795135498,0.3457272946834564,0.3293270766735077,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42242431640625,0.7464568018913269,0.2348838150501251,1.0676013231277466,286.4231872558594,286.4517822265625,292.9389038085937,287.24468994140625,292.9395751953125,297.2112121582031,286.4251403808594,1.0,0.5507153868675232,1.0,1.0,0.0,1.0,-2.9249958992004395,2.924988985061645,6.87383180775214e-06,2.257063865661621,0.6507340669631958,0.6507340669631958,0.0,135.1146697998047,175.0,19263.283203125,-0.0,2103.969970703125,1.0,283.1499938964844,285.8061828613281,290.2216491699219,291.53033447265625,313.061279296875,298.5343933105469,283.1499938964844,22802.337890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632902026176453,1.0,0.0,0.0,1.7283036708831787,1.7283116579055786,1.993120264387472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4055.632080078125,0.0,214.9566802978516,1895.4371337890625,-0.0,1333.9713134765625,0.4644650816917419,1.0,0.0,3.0,1.0,0.0
12312660,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789123535156,0.8482099175453186,0.3817481994628906,0.3456796407699585,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8843977451324463,0.4338472485542297,0.4127441942691803,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789428710937,0.8640440106391907,0.4044860303401947,0.2845293879508972,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47882080078125,0.8232117891311646,0.3467350006103515,0.3309103548526764,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783630371094,0.7267129421234131,0.2353732734918594,1.0727407932281494,286.47900390625,286.49462890625,292.9043273925781,287.22735595703125,292.90496826171875,297.21002197265625,286.480712890625,1.0,0.562326192855835,1.0,1.0,0.0,1.0,-2.937564849853516,2.9375576972961426,6.93334368406795e-06,2.26689887046814,0.6499207019805908,0.6499207019805908,0.0,151.30149841308594,178.0,19082.1328125,-0.0,2206.52978515625,1.0,283.1499938964844,285.86944580078125,290.20819091796875,291.5061340332031,313.061279296875,298.5343933105469,283.1499938964844,21486.79296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594235301017761,1.0,0.0,0.0,1.6728285551071167,1.6728360652923584,1.8672233181860065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4044.219970703125,0.0,195.3427734375,1895.4371337890625,-0.0,1306.4365234375,0.4499036967754364,1.0,0.0,3.0,1.0,0.0
12312720,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789123535156,0.8482099175453186,0.3817481994628906,0.3456796407699585,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8843977451324463,0.4338472485542297,0.4127441942691803,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789428710937,0.8640440106391907,0.4044860303401947,0.2845293879508972,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47882080078125,0.8232117891311646,0.3467350006103515,0.3309103548526764,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783630371094,0.7267129421234131,0.2353732734918594,1.0727407932281494,286.47900390625,286.49462890625,292.9043273925781,287.22735595703125,292.90496826171875,297.21002197265625,286.480712890625,1.0,0.562326192855835,1.0,1.0,0.0,1.0,-2.937564849853516,2.9375576972961426,6.93334368406795e-06,2.26689887046814,0.6499207019805908,0.6499207019805908,0.0,151.30149841308594,178.0,19082.1328125,-0.0,2206.52978515625,1.0,283.1499938964844,285.86944580078125,290.20819091796875,291.5061340332031,313.061279296875,298.5343933105469,283.1499938964844,21486.79296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594235301017761,1.0,0.0,0.0,1.6728285551071167,1.6728360652923584,1.8672233181860065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4044.219970703125,0.0,195.3427734375,1895.4371337890625,-0.0,1306.4365234375,0.4499036967754364,1.0,0.0,3.0,1.0,0.0
12312780,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5287170410156,0.8346654772758484,0.3819485604763031,0.3462623655796051,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52880859375,0.8698217868804932,0.4349672198295593,0.4142252504825592,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5287475585937,0.8501766920089722,0.4053362607955932,0.2854345440864563,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5286560058594,0.8105841875076294,0.3476727604866028,0.3322189748287201,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282592773437,0.7156302332878113,0.2358457595109939,1.0768194198608398,286.52880859375,286.5346069335937,292.8721008300781,287.21099853515625,292.8726806640625,297.20849609375,286.5302124023437,1.0,0.5698410868644714,1.0,1.0,0.0,1.0,-2.947613000869751,2.947606086730957,6.981244496273575e-06,2.274821758270264,0.6502323150634766,0.6502323150634766,0.0,162.1617889404297,181.0,18908.0390625,-0.0,2278.677978515625,1.0,283.1499938964844,285.9258728027344,290.19439697265625,291.482421875,313.061279296875,298.5343933105469,283.1499938964844,20238.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560750007629395,1.0,0.0,0.0,1.624486207962036,1.6244932413101196,1.7608626023957188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4033.0634765625,0.0,178.8112335205078,1895.4371337890625,-0.0,1282.8594970703125,0.4368122816085815,1.0,0.0,3.0,1.0,0.0
12312840,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5287170410156,0.8346654772758484,0.3819485604763031,0.3462623655796051,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52880859375,0.8698217868804932,0.4349672198295593,0.4142252504825592,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5287475585937,0.8501766920089722,0.4053362607955932,0.2854345440864563,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5286560058594,0.8105841875076294,0.3476727604866028,0.3322189748287201,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282592773437,0.7156302332878113,0.2358457595109939,1.0768194198608398,286.52880859375,286.5346069335937,292.8721008300781,287.21099853515625,292.8726806640625,297.20849609375,286.5302124023437,1.0,0.5698410868644714,1.0,1.0,0.0,1.0,-2.947613000869751,2.947606086730957,6.981244496273575e-06,2.274821758270264,0.6502323150634766,0.6502323150634766,0.0,162.1617889404297,181.0,18908.0390625,-0.0,2278.677978515625,1.0,283.1499938964844,285.9258728027344,290.19439697265625,291.482421875,313.061279296875,298.5343933105469,283.1499938964844,20238.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560750007629395,1.0,0.0,0.0,1.624486207962036,1.6244932413101196,1.7608626023957188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4033.0634765625,0.0,178.8112335205078,1895.4371337890625,-0.0,1282.8594970703125,0.4368122816085815,1.0,0.0,3.0,1.0,0.0
12312900,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574035644531,0.8301372528076172,0.3820387125015259,0.3464834690093994,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574951171875,0.8650331497192383,0.4355072975158691,0.4148853421211242,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.55743408203125,0.8456318974494934,0.4057474732398987,0.285831093788147,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55731201171875,0.8061723113059998,0.3481264412403106,0.3327983319759369,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55682373046875,0.7117477059364319,0.2360854148864746,1.0785938501358032,286.5575256347656,286.5535583496094,292.8568115234375,287.20318603515625,292.8573913574219,297.20770263671875,286.5592346191406,1.0,0.5727616548538208,1.0,1.0,0.0,1.0,-2.951978921890259,2.9519717693328857,7.002090569585562e-06,2.27825665473938,0.6514903903007507,0.6514903903007507,0.0,166.19869995117188,181.0,18800.365234375,-0.0,2306.7421875,1.0,283.1499938964844,285.9582824707031,290.1866760253906,291.4683837890625,313.061279296875,298.5343933105469,283.1499938964844,19436.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544430255889893,1.0,0.0,0.0,1.5959354639053345,1.5959422588348389,1.6995112162021544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4025.8349609375,0.0,169.230224609375,1895.4371337890625,-0.0,1271.4603271484375,0.4317100346088409,1.0,0.0,3.0,1.0,0.0
12312960,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5741577148437,0.8264868259429932,0.3821188807487488,0.3466859459877014,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.57421875,0.8612411022186279,0.4360322058200836,0.4155172705650329,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5741882324219,0.8420283794403076,0.4061478078365326,0.2862103581428528,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740966796875,0.8025663495063782,0.3485690057277679,0.3333511352539062,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5737609863281,0.7085325121879578,0.2363271713256836,1.0802888870239258,286.5742492675781,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.2069396972656,286.5754699707031,1.0,0.5752907991409302,1.0,1.0,0.0,1.0,-2.956140279769897,2.9561333656311035,7.021993042144459e-06,2.281532287597656,0.6515210270881653,0.6515210270881653,0.0,169.62118530273438,169.0,18740.111328125,-0.0,2331.422119140625,1.0,283.1499938964844,285.97735595703125,290.1800842285156,291.45831298828125,313.061279296875,298.5343933105469,283.1499938964844,19039.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529254913330078,1.0,0.0,0.0,1.581104397773743,1.5811110734939575,1.668070837013147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4021.956298828125,0.0,164.4358673095703,1895.4371337890625,-0.0,1260.9149169921875,0.4277262091636657,1.0,0.0,3.0,1.0,0.0
12313020,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5970764160156,0.827582061290741,0.3821799159049988,0.3467327356338501,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971374511719,0.8630240559577942,0.4369774460792541,0.4163995087146759,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971069335937,0.8435821533203125,0.4068547785282135,0.2866942286491394,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5970458984375,0.8043146729469299,0.3493732810020447,0.3340950310230255,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968322753906,0.7099790573120117,0.2367830872535705,1.0821884870529177,286.5971374511719,286.6063842773437,292.814208984375,287.1813049316406,292.8147277832031,297.2049255371094,286.5979309082031,1.0,0.5750502943992615,1.0,1.0,0.0,1.0,-2.961021423339844,2.96101450920105,7.045566690067062e-06,2.2854580879211426,0.6495968699455261,0.6495968699455261,0.0,168.9007568359375,157.0,18626.478515625,-0.0,2336.5390625,1.0,283.1499938964844,286.00421142578125,290.168701171875,291.4403686523437,313.061279296875,298.5343933105469,283.1499938964844,18653.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504049301147461,1.0,0.0,0.0,1.5576183795928955,1.5576249361038208,1.618883374021607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4014.362060546875,0.0,157.77493286132812,1895.4371337890625,-0.0,1243.5159912109375,0.4220308661460876,1.0,0.0,3.0,1.0,0.0
12313080,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5970764160156,0.827582061290741,0.3821799159049988,0.3467327356338501,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971374511719,0.8630240559577942,0.4369774460792541,0.4163995087146759,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971069335937,0.8435821533203125,0.4068547785282135,0.2866942286491394,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5970458984375,0.8043146729469299,0.3493732810020447,0.3340950310230255,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968322753906,0.7099790573120117,0.2367830872535705,1.0821884870529177,286.5971374511719,286.6063842773437,292.814208984375,287.1813049316406,292.8147277832031,297.2049255371094,286.5979309082031,1.0,0.5750502943992615,1.0,1.0,0.0,1.0,-2.961021423339844,2.96101450920105,7.045566690067062e-06,2.2854580879211426,0.6495968699455261,0.6495968699455261,0.0,168.9007568359375,157.0,18626.478515625,-0.0,2336.5390625,1.0,283.1499938964844,286.00421142578125,290.168701171875,291.4403686523437,313.061279296875,298.5343933105469,283.1499938964844,18653.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504049301147461,1.0,0.0,0.0,1.5576183795928955,1.5576249361038208,1.618883374021607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4014.362060546875,0.0,157.77493286132812,1895.4371337890625,-0.0,1243.5159912109375,0.4220308661460876,1.0,0.0,3.0,1.0,0.0
12313140,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61541748046875,0.8342844843864441,0.3821731209754944,0.346522182226181,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.615478515625,0.8711205124855042,0.4378286600112915,0.4169907569885254,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6154479980469,0.8510448336601257,0.4074816405773163,0.2869735360145569,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6153869628906,0.8118687272071838,0.3501098752021789,0.3345743715763092,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6152038574219,0.7164710760116577,0.2372341752052307,1.0831269025802612,286.615478515625,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.20281982421875,286.6162414550781,1.0,0.5718485713005066,1.0,1.0,0.0,1.0,-2.9635210037231445,2.9635138511657715,7.05771844877745e-06,2.287497043609619,0.6456002593040466,0.6456002593040466,0.0,163.26951599121094,145.0,18509.779296875,-0.0,2312.56494140625,1.0,283.1499938964844,286.02642822265625,290.1570739746094,291.422119140625,313.061279296875,298.5343933105469,283.1499938964844,18548.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482600569725037,1.0,0.0,0.0,1.535929799079895,1.5359362363815308,1.574113923652476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4006.106201171875,0.0,152.57174682617188,1895.4371337890625,-0.0,1228.8265380859375,0.4174238741397857,1.0,0.0,3.0,1.0,0.0
12313200,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61541748046875,0.8342844843864441,0.3821731209754944,0.346522182226181,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.615478515625,0.8711205124855042,0.4378286600112915,0.4169907569885254,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6154479980469,0.8510448336601257,0.4074816405773163,0.2869735360145569,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6153869628906,0.8118687272071838,0.3501098752021789,0.3345743715763092,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6152038574219,0.7164710760116577,0.2372341752052307,1.0831269025802612,286.615478515625,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.20281982421875,286.6162414550781,1.0,0.5718485713005066,1.0,1.0,0.0,1.0,-2.9635210037231445,2.9635138511657715,7.05771844877745e-06,2.287497043609619,0.6456002593040466,0.6456002593040466,0.0,163.26951599121094,145.0,18509.779296875,-0.0,2312.56494140625,1.0,283.1499938964844,286.02642822265625,290.1570739746094,291.422119140625,313.061279296875,298.5343933105469,283.1499938964844,18548.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482600569725037,1.0,0.0,0.0,1.535929799079895,1.5359362363815308,1.574113923652476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4006.106201171875,0.0,152.57174682617188,1895.4371337890625,-0.0,1228.8265380859375,0.4174238741397857,1.0,0.0,3.0,1.0,0.0
12313260,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6349792480469,0.8450304269790649,0.3821583092212677,0.3461925983428955,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.635009765625,0.8838064670562744,0.4386360049247741,0.4174246191978454,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6349792480469,0.8628735542297363,0.4080753922462463,0.2871442139148712,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6349182128906,0.8229021430015564,0.3508191704750061,0.3349140286445617,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.7260103821754456,0.2377064824104309,1.083634853363037,286.635009765625,286.66802978515625,292.7644958496094,287.1556396484375,292.7649230957031,297.2009582519531,286.6358947753906,1.0,0.5669200420379639,1.0,1.0,0.0,1.0,-2.9648711681365967,2.964864015579224,7.064363671815954e-06,2.2886312007904053,0.640470027923584,0.640470027923584,0.0,154.9307861328125,133.0,18385.8359375,-0.0,2272.8115234375,1.0,283.1499938964844,286.04998779296875,290.14471435546875,291.4024658203125,313.061279296875,298.5343933105469,283.1499938964844,18549.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460963487625122,1.0,0.0,0.0,1.513027310371399,1.5130336284637451,1.5275200837550076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3997.19677734375,0.0,147.55270385742188,1895.4371337890625,-0.0,1214.1173095703125,0.412874162197113,1.0,0.0,3.0,1.0,0.0
12313320,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6349792480469,0.8450304269790649,0.3821583092212677,0.3461925983428955,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.635009765625,0.8838064670562744,0.4386360049247741,0.4174246191978454,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6349792480469,0.8628735542297363,0.4080753922462463,0.2871442139148712,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6349182128906,0.8229021430015564,0.3508191704750061,0.3349140286445617,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.7260103821754456,0.2377064824104309,1.083634853363037,286.635009765625,286.66802978515625,292.7644958496094,287.1556396484375,292.7649230957031,297.2009582519531,286.6358947753906,1.0,0.5669200420379639,1.0,1.0,0.0,1.0,-2.9648711681365967,2.964864015579224,7.064363671815954e-06,2.2886312007904053,0.640470027923584,0.640470027923584,0.0,154.9307861328125,133.0,18385.8359375,-0.0,2272.8115234375,1.0,283.1499938964844,286.04998779296875,290.14471435546875,291.4024658203125,313.061279296875,298.5343933105469,283.1499938964844,18549.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460963487625122,1.0,0.0,0.0,1.513027310371399,1.5130336284637451,1.5275200837550076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3997.19677734375,0.0,147.55270385742188,1895.4371337890625,-0.0,1214.1173095703125,0.412874162197113,1.0,0.0,3.0,1.0,0.0
12313380,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6461181640625,0.8521451950073242,0.3821602761745453,0.3460021615028381,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.64617919921875,0.8920547962188721,0.4390504360198974,0.4176161289215088,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6461486816406,0.8706554770469666,0.4083830416202545,0.2872107625007629,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.64605712890625,0.8298642635345459,0.3511867225170135,0.3350610136985779,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.64581298828125,0.7320461273193359,0.2379663735628128,1.083832621574402,286.64617919921875,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.2001953125,286.6470947265625,1.0,0.5639291405677795,1.0,1.0,0.0,1.0,-2.965367078781128,2.965359926223755,7.066827492963057e-06,2.289057731628418,0.6376065015792847,0.6376065015792847,0.0,149.92515563964844,133.0,18319.2578125,-0.0,2248.37451171875,1.0,283.1499938964844,286.063232421875,290.1382141113281,291.3919372558594,313.061279296875,298.5343933105469,283.1499938964844,18560.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448864340782166,1.0,0.0,0.0,1.500554442405701,1.500560641288757,1.5024392041596002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3992.45947265625,0.0,144.90377807617188,1895.4371337890625,-0.0,1205.9403076171875,0.4104377925395965,1.0,0.0,3.0,1.0,0.0
12313440,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.65692138671875,0.8596702218055725,0.3821705877780914,0.345823585987091,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656982421875,0.9006282687187195,0.4394332468509674,0.4177818894386291,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6569519042969,0.8788272738456726,0.408669650554657,0.2872657179832458,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568908691406,0.8370943665504456,0.3515278995037079,0.3351874947547912,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6566467285156,0.7383238673210144,0.2382159680128097,1.0840080976486206,286.656982421875,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1996154785156,286.657958984375,1.0,0.5609992742538452,1.0,1.0,0.0,1.0,-2.965780973434448,2.965773820877075,7.068890226946678e-06,2.289416074752808,0.6349460482597351,0.6349460482597351,0.0,145.04168701171875,121.0,18257.376953125,-0.0,2224.402587890625,1.0,283.1499938964844,286.0760498046875,290.1323547363281,291.3822326660156,313.061279296875,298.5343933105469,283.1499938964844,18568.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437100768089294,1.0,0.0,0.0,1.4888558387756348,1.488862156867981,1.4791041280659556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3988.121826171875,0.0,142.44615173339844,1895.4371337890625,-0.0,1198.0233154296875,0.4081563651561737,1.0,0.0,3.0,1.0,0.0
12313500,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6686706542969,0.8686028122901917,0.3821899592876434,0.3456370830535888,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6687316894531,0.9109585285186768,0.4398335814476013,0.4179464280605316,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.668701171875,0.8884332776069641,0.4089719355106354,0.2873186469078064,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6686096191406,0.8456096053123474,0.3518861532211303,0.33531254529953,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6683654785156,0.7457302808761597,0.2384866029024124,1.0841960906982422,286.6687316894531,286.7082214355469,292.7320556640625,287.1390380859375,292.7324523925781,297.1991271972656,286.6697082519531,1.0,0.5578017234802246,1.0,1.0,0.0,1.0,-2.9661943912506104,2.9661872386932373,7.070952051435597e-06,2.2897746562957764,0.6321934461593628,0.6321934461593628,0.0,139.7294921875,121.0,18192.93359375,-0.0,2198.254638671875,1.0,283.1499938964844,286.0898132324219,290.12652587890625,291.37237548828125,313.061279296875,298.5343933105469,283.1499938964844,18573.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424282789230347,1.0,0.0,0.0,1.4765865802764893,1.476592779159546,1.4548265880875988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3983.69140625,0.0,139.8903045654297,1895.4371337890625,-0.0,1189.4346923828125,0.4057615995407104,1.0,0.0,3.0,1.0,0.0
12313560,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806945800781,0.878728449344635,0.382217675447464,0.345452070236206,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6807556152344,0.9233249425888062,0.4402366876602173,0.4181066751480102,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68072509765625,0.8991903066635132,0.409278392791748,0.2873696088790893,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806335449219,0.8552719950675964,0.3522475659847259,0.3354340493679046,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.68035888671875,0.7541506886482239,0.238767459988594,1.0844001770019531,286.6807556152344,286.7205505371094,292.7221374511719,287.134033203125,292.7225036621094,297.19873046875,286.6817626953125,1.0,0.5544971823692322,1.0,1.0,0.0,1.0,-2.9666173458099365,2.9666101932525635,7.073058441164903e-06,2.29013991355896,0.6295050382614136,0.6295050382614136,0.0,134.25413513183594,109.0,18129.17578125,-0.0,2171.289794921875,1.0,283.1499938964844,286.10382080078125,290.1210327148437,291.3628234863281,313.061279296875,298.5343933105469,283.1499938964844,18572.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411044597625732,1.0,0.0,0.0,1.464389443397522,1.4643956422805786,1.430891245490784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3979.404541015625,0.0,137.36721801757812,1895.4371337890625,-0.0,1180.6055908203125,0.403374582529068,1.0,0.0,3.0,1.0,0.0
12313620,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7049865722656,0.9030004739761353,0.3822917342185974,0.345088243484497,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7050476074219,0.9524543285369872,0.4410457015037536,0.418418824672699,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7050170898437,0.9265564680099488,0.4099022150039673,0.2874698042869568,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7049560546875,0.878782331943512,0.3529790043830871,0.3356723487377167,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7046813964844,0.7747065424919128,0.2393559962511062,1.084871768951416,286.7050476074219,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1982421875,286.7060546875,1.0,0.5476632118225098,1.0,1.0,0.0,1.0,-2.967529058456421,2.967521905899048,7.077584086800925e-06,2.2909209728240967,0.6244126558303833,0.6244126558303833,0.0,122.97344207763672,97.0,18005.59765625,-0.0,2115.780517578125,1.0,283.1499938964844,286.1319580078125,290.1112670898437,291.3451538085937,313.061279296875,298.5343933105469,283.1499938964844,18554.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384009718894958,1.0,0.0,0.0,1.440693736076355,1.440699815750122,1.384958494554667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3971.38037109375,0.0,132.5140838623047,1895.4371337890625,-0.0,1162.7073974609375,0.3987151086330414,1.0,0.0,3.0,1.0,0.0
12313680,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7049865722656,0.9030004739761353,0.3822917342185974,0.345088243484497,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7050476074219,0.9524543285369872,0.4410457015037536,0.418418824672699,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7050170898437,0.9265564680099488,0.4099022150039673,0.2874698042869568,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7049560546875,0.878782331943512,0.3529790043830871,0.3356723487377167,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7046813964844,0.7747065424919128,0.2393559962511062,1.084871768951416,286.7050476074219,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1982421875,286.7060546875,1.0,0.5476632118225098,1.0,1.0,0.0,1.0,-2.967529058456421,2.967521905899048,7.077584086800925e-06,2.2909209728240967,0.6244126558303833,0.6244126558303833,0.0,122.97344207763672,97.0,18005.59765625,-0.0,2115.780517578125,1.0,283.1499938964844,286.1319580078125,290.1112670898437,291.3451538085937,313.061279296875,298.5343933105469,283.1499938964844,18554.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384009718894958,1.0,0.0,0.0,1.440693736076355,1.440699815750122,1.384958494554667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3971.38037109375,0.0,132.5140838623047,1895.4371337890625,-0.0,1162.7073974609375,0.3987151086330414,1.0,0.0,3.0,1.0,0.0
12313740,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.728759765625,0.9370954036712646,0.3823820948600769,0.3447306454181671,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72882080078125,0.9839354157447816,0.4418442249298095,0.4187144339084625,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7287902832031,0.9615573287010192,0.4105368554592132,0.287570059299469,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7287292480469,0.9095226526260376,0.3537190556526184,0.3359084129333496,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7284545898437,0.8014765977859497,0.2399746477603912,1.0854326486587524,286.72882080078125,286.7649230957031,292.6863708496094,287.116455078125,292.6866760253906,297.1981201171875,286.72979736328125,1.0,0.5406227707862854,1.0,1.0,0.0,1.0,-2.9685330390930176,2.9685258865356445,7.08255220160936e-06,2.2917730808258057,0.6197682619094849,0.6197682619094849,0.0,111.41191864013672,100.0,17889.46484375,-0.0,2058.97265625,1.0,283.1499938964844,286.1592712402344,290.1031799316406,291.32965087890625,313.061279296875,298.5343933105469,283.1499938964844,18520.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357353329658508,1.0,0.0,0.0,1.418502926826477,1.4185088872909546,1.3426223688384198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3964.187255859375,0.0,128.03343200683594,1895.4371337890625,-0.0,1145.2347412109375,0.3943277299404144,1.0,0.0,3.0,1.0,0.0
12313800,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.728759765625,0.9370954036712646,0.3823820948600769,0.3447306454181671,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72882080078125,0.9839354157447816,0.4418442249298095,0.4187144339084625,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7287902832031,0.9615573287010192,0.4105368554592132,0.287570059299469,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7287292480469,0.9095226526260376,0.3537190556526184,0.3359084129333496,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7284545898437,0.8014765977859497,0.2399746477603912,1.0854326486587524,286.72882080078125,286.7649230957031,292.6863708496094,287.116455078125,292.6866760253906,297.1981201171875,286.72979736328125,1.0,0.5406227707862854,1.0,1.0,0.0,1.0,-2.9685330390930176,2.9685258865356445,7.08255220160936e-06,2.2917730808258057,0.6197682619094849,0.6197682619094849,0.0,111.41191864013672,100.0,17889.46484375,-0.0,2058.97265625,1.0,283.1499938964844,286.1592712402344,290.1031799316406,291.32965087890625,313.061279296875,298.5343933105469,283.1499938964844,18520.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357353329658508,1.0,0.0,0.0,1.418502926826477,1.4185088872909546,1.3426223688384198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3964.187255859375,0.0,128.03343200683594,1895.4371337890625,-0.0,1145.2347412109375,0.3943277299404144,1.0,0.0,3.0,1.0,0.0
12313860,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7523498535156,0.956865131855011,0.3824639916419983,0.3445965349674225,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524108886719,0.9987927675247192,0.4426111280918121,0.4191010594367981,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7523803710937,0.9795428514480592,0.4111656248569488,0.2878440618515014,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7523193359375,0.9299456477165222,0.3544538915157318,0.3363794088363647,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7520751953125,0.8170306086540222,0.2406048774719238,1.087191820144653,286.7524108886719,286.7843322753906,292.67071533203125,287.1092224121094,292.6709899902344,297.1980895996094,286.7533874511719,1.0,0.5379881858825684,1.0,1.0,0.0,1.0,-2.971860408782959,2.971853256225586,7.098569767549634e-06,2.294398784637451,0.615776538848877,0.615776538848877,0.0,105.87315368652344,118.0,17791.62890625,-0.0,2036.5655517578125,1.0,283.1499938964844,286.18572998046875,290.0967102050781,291.316650390625,313.061279296875,298.5343933105469,283.1499938964844,18467.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332207322120667,1.0,0.0,0.0,1.3985224962234497,1.3985283374786377,1.3050654956714425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3958.233642578125,0.0,124.0339584350586,1895.4371337890625,-0.0,1128.913330078125,0.3903400897979736,1.0,0.0,3.0,1.0,0.0
12313920,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7523498535156,0.956865131855011,0.3824639916419983,0.3445965349674225,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524108886719,0.9987927675247192,0.4426111280918121,0.4191010594367981,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7523803710937,0.9795428514480592,0.4111656248569488,0.2878440618515014,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7523193359375,0.9299456477165222,0.3544538915157318,0.3363794088363647,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7520751953125,0.8170306086540222,0.2406048774719238,1.087191820144653,286.7524108886719,286.7843322753906,292.67071533203125,287.1092224121094,292.6709899902344,297.1980895996094,286.7533874511719,1.0,0.5379881858825684,1.0,1.0,0.0,1.0,-2.971860408782959,2.971853256225586,7.098569767549634e-06,2.294398784637451,0.615776538848877,0.615776538848877,0.0,105.87315368652344,118.0,17791.62890625,-0.0,2036.5655517578125,1.0,283.1499938964844,286.18572998046875,290.0967102050781,291.316650390625,313.061279296875,298.5343933105469,283.1499938964844,18467.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332207322120667,1.0,0.0,0.0,1.3985224962234497,1.3985283374786377,1.3050654956714425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3958.233642578125,0.0,124.0339584350586,1895.4371337890625,-0.0,1128.913330078125,0.3903400897979736,1.0,0.0,3.0,1.0,0.0
12313980,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.775634765625,0.9427446126937866,0.3824819922447204,0.3447817265987396,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77569580078125,0.9890778660774232,0.44331756234169,0.420060783624649,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756652832031,0.967552661895752,0.4117442667484283,0.288374125957489,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77557373046875,0.9161809086799622,0.355142593383789,0.3372003138065338,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7753295898437,0.8070664405822754,0.2411934733390808,1.090646505355835,286.77569580078125,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1977233886719,286.7766418457031,1.0,0.5421382784843445,1.0,1.0,0.0,1.0,-2.9789929389953613,2.9789857864379883,7.132772680051858e-06,2.299943685531616,0.6126173734664917,0.6126173734664917,0.0,110.20057678222656,136.0,17721.005859375,-0.0,2070.71044921875,1.0,283.1499938964844,286.2109375,290.0921325683594,291.3070068359375,313.061279296875,298.5343933105469,283.1499938964844,18398.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310354471206665,1.0,0.0,0.0,1.3816155195236206,1.381621241569519,1.2737018550978976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3953.996337890625,0.0,120.64989471435548,1895.4371337890625,-0.0,1114.858154296875,0.3869092464447021,1.0,0.0,3.0,1.0,0.0
