time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314040,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.775634765625,0.9427446126937866,0.3824819922447204,0.3447817265987396,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77569580078125,0.9890778660774232,0.44331756234169,0.420060783624649,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756652832031,0.967552661895752,0.4117442667484283,0.288374125957489,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77557373046875,0.9161809086799622,0.355142593383789,0.3372003138065338,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7753295898437,0.8070664405822754,0.2411934733390808,1.090646505355835,286.77569580078125,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1977233886719,286.7766418457031,1.0,0.5421382784843445,1.0,1.0,0.0,1.0,-2.9789929389953613,2.9789857864379883,7.132772680051858e-06,2.299943685531616,0.6126173734664917,0.6126173734664917,0.0,110.20057678222656,136.0,17721.005859375,-0.0,2070.71044921875,1.0,283.1499938964844,286.2109375,290.0921325683594,291.3070068359375,313.061279296875,298.5343933105469,283.1499938964844,18398.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310354471206665,1.0,0.0,0.0,1.3816155195236206,1.381621241569519,1.2737018550978976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3953.996337890625,0.0,120.64989471435548,1895.4371337890625,-0.0,1114.858154296875,0.3869092464447021,1.0,0.0,3.0,1.0,0.0
12314100,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865600585937,0.9279345870018004,0.3824526369571686,0.3449337482452392,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78662109375,0.977703332901001,0.443633109331131,0.4205429852008819,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865905761719,0.9541026949882508,0.4120018184185028,0.2886899411678314,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.9028465151786804,0.3554559051990509,0.3376806676387787,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78631591796875,0.7962099313735962,0.2414554059505462,1.0927021503448486,286.78662109375,286.810302734375,292.6497497558594,287.1002197265625,292.6499938964844,297.197265625,286.7875366210937,1.0,0.5456685423851013,1.0,1.0,0.0,1.0,-2.983182668685913,2.98317551612854,7.152956186473602e-06,2.3032238483428955,0.6113082766532898,0.6113082766532898,0.0,114.82048034667967,136.0,17693.638671875,-0.0,2101.406982421875,1.0,283.1499938964844,286.2225646972656,290.0905456542969,291.3034973144531,313.061279296875,298.5343933105469,283.1499938964844,18362.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301258206367493,1.0,0.0,0.0,1.3743938207626345,1.3743996620178225,1.260421669257994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3952.45458984375,0.0,119.20597076416016,1895.4371337890625,-0.0,1109.04296875,0.3854272663593292,1.0,0.0,3.0,1.0,0.0
12314160,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.9114131331443788,0.3823978900909424,0.3451035022735595,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.9632705450057985,0.4439265727996826,0.4210470616817474,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.9378027319908142,0.4122377932071686,0.2890223264694214,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968444824219,0.8887839913368225,0.3557473719120025,0.3381834030151367,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.796630859375,0.7839559316635132,0.2416935712099075,1.0948573350906372,286.79693603515625,286.8182067871094,292.64337158203125,287.0977478027344,292.64361572265625,297.1966247558594,286.7977905273437,1.0,0.5498604774475098,1.0,1.0,0.0,1.0,-2.987586975097656,2.987579822540283,7.174206075433176e-06,2.306673049926758,0.6101351380348206,0.6101351380348206,0.0,120.53579711914062,154.0,17670.27734375,-0.0,2138.14306640625,1.0,283.1499938964844,286.2333984375,290.0892944335937,291.3006896972656,313.061279296875,298.5343933105469,283.1499938964844,18327.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293452978134155,1.0,0.0,0.0,1.3678834438323977,1.367889165878296,1.24850870975024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3951.177734375,0.0,117.91007995605467,1895.4371337890625,-0.0,1104.0697021484375,0.3840877115726471,1.0,0.0,3.0,1.0,0.0
12314220,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.8810545802116394,0.3822190165519714,0.3454654514789581,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8156433105469,0.9295341968536376,0.4444513916969299,0.4220866560935974,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8156433105469,0.9041120409965516,0.4126497805118561,0.2897116541862488,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155822753906,0.860606849193573,0.3562698662281036,0.3392214179039001,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153991699219,0.7594250440597534,0.2420987784862518,1.0992817878723145,286.8156433105469,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1947937011719,286.81640625,1.0,0.5595767498016357,1.0,1.0,0.0,1.0,-2.99666690826416,2.996659755706787,7.218121936602984e-06,2.3137874603271484,0.6081120371818542,0.6081120371818542,0.0,134.2971954345703,172.0,17633.068359375,-0.0,2224.32763671875,1.0,283.1499938964844,286.2528076171875,290.08740234375,291.29638671875,313.061279296875,298.5343933105469,283.1499938964844,18267.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281324028968811,1.0,0.0,0.0,1.3566960096359253,1.3567017316818235,1.228170134481843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3949.188232421875,0.0,115.70368957519533,1895.4371337890625,-0.0,1096.3726806640625,0.3817859590053558,1.0,0.0,3.0,1.0,0.0
12314280,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.8810545802116394,0.3822190165519714,0.3454654514789581,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8156433105469,0.9295341968536376,0.4444513916969299,0.4220866560935974,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8156433105469,0.9041120409965516,0.4126497805118561,0.2897116541862488,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155822753906,0.860606849193573,0.3562698662281036,0.3392214179039001,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153991699219,0.7594250440597534,0.2420987784862518,1.0992817878723145,286.8156433105469,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1947937011719,286.81640625,1.0,0.5595767498016357,1.0,1.0,0.0,1.0,-2.99666690826416,2.996659755706787,7.218121936602984e-06,2.3137874603271484,0.6081120371818542,0.6081120371818542,0.0,134.2971954345703,172.0,17633.068359375,-0.0,2224.32763671875,1.0,283.1499938964844,286.2528076171875,290.08740234375,291.29638671875,313.061279296875,298.5343933105469,283.1499938964844,18267.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281324028968811,1.0,0.0,0.0,1.3566960096359253,1.3567017316818235,1.228170134481843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3949.188232421875,0.0,115.70368957519533,1895.4371337890625,-0.0,1096.3726806640625,0.3817859590053558,1.0,0.0,3.0,1.0,0.0
12314340,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.8542650938034058,0.3819617331027984,0.3458288908004761,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83203125,0.8986014127731323,0.4449043869972229,0.4231349527835846,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.8763254284858704,0.4129939973354339,0.2904099524021148,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319702148437,0.8359853625297546,0.356724202632904,0.3402711153030395,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.831787109375,0.7380248308181763,0.2424159944057464,1.1036792993545532,286.83203125,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.19244384765625,286.83270263671875,1.0,0.570332944393158,1.0,1.0,0.0,1.0,-3.005751848220825,3.005744695663452,7.26220650903997e-06,2.3209099769592285,0.6064167618751526,0.6064167618751526,0.0,150.07252502441406,190.0,17605.4140625,-0.0,2321.361328125,1.0,283.1499938964844,286.26959228515625,290.0859375,291.293212890625,313.061279296875,298.5343933105469,283.1499938964844,18219.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272714138031006,1.0,0.0,0.0,1.3474866151809692,1.3474923372268677,1.211552813629169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3947.709716796875,0.0,113.9141082763672,1895.4371337890625,-0.0,1090.931640625,0.3798992335796356,1.0,0.0,3.0,1.0,0.0
12314400,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.8542650938034058,0.3819617331027984,0.3458288908004761,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83203125,0.8986014127731323,0.4449043869972229,0.4231349527835846,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.8763254284858704,0.4129939973354339,0.2904099524021148,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319702148437,0.8359853625297546,0.356724202632904,0.3402711153030395,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.831787109375,0.7380248308181763,0.2424159944057464,1.1036792993545532,286.83203125,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.19244384765625,286.83270263671875,1.0,0.570332944393158,1.0,1.0,0.0,1.0,-3.005751848220825,3.005744695663452,7.26220650903997e-06,2.3209099769592285,0.6064167618751526,0.6064167618751526,0.0,150.07252502441406,190.0,17605.4140625,-0.0,2321.361328125,1.0,283.1499938964844,286.26959228515625,290.0859375,291.293212890625,313.061279296875,298.5343933105469,283.1499938964844,18219.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272714138031006,1.0,0.0,0.0,1.3474866151809692,1.3474923372268677,1.211552813629169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3947.709716796875,0.0,113.9141082763672,1895.4371337890625,-0.0,1090.931640625,0.3798992335796356,1.0,0.0,3.0,1.0,0.0
12314460,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.846435546875,0.8319682478904724,0.381642609834671,0.3461778461933136,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8464660644531,0.8738099932670593,0.4453001022338867,0.4241726696491241,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.846435546875,0.8527980446815491,0.4132857322692871,0.2911036610603332,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8464050292969,0.8150157928466797,0.3571252524852752,0.341313898563385,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.84625244140625,0.7198446393013,0.2426563948392868,1.107941508293152,286.8464660644531,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.189697265625,286.8470458984375,1.0,0.581575870513916,1.0,1.0,0.0,1.0,-3.0146303176879883,3.0146231651306152,7.305427061510272e-06,2.327874183654785,0.6049667000770569,0.6049667000770569,0.0,167.0235595703125,193.0,17584.693359375,-0.0,2424.636962890625,1.0,283.1499938964844,286.2841796875,290.0848388671875,291.2908020019531,313.061279296875,298.5343933105469,283.1499938964844,18182.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266276836395264,1.0,0.0,0.0,1.339796543121338,1.3398021459579468,1.197763737081914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3946.608154296875,0.0,112.44268798828124,1895.4371337890625,-0.0,1086.8760986328125,0.3783345818519592,1.0,0.0,3.0,1.0,0.0
12314520,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.846435546875,0.8319682478904724,0.381642609834671,0.3461778461933136,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8464660644531,0.8738099932670593,0.4453001022338867,0.4241726696491241,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.846435546875,0.8527980446815491,0.4132857322692871,0.2911036610603332,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8464050292969,0.8150157928466797,0.3571252524852752,0.341313898563385,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.84625244140625,0.7198446393013,0.2426563948392868,1.107941508293152,286.8464660644531,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.189697265625,286.8470458984375,1.0,0.581575870513916,1.0,1.0,0.0,1.0,-3.0146303176879883,3.0146231651306152,7.305427061510272e-06,2.327874183654785,0.6049667000770569,0.6049667000770569,0.0,167.0235595703125,193.0,17584.693359375,-0.0,2424.636962890625,1.0,283.1499938964844,286.2841796875,290.0848388671875,291.2908020019531,313.061279296875,298.5343933105469,283.1499938964844,18182.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266276836395264,1.0,0.0,0.0,1.339796543121338,1.3398021459579468,1.197763737081914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3946.608154296875,0.0,112.44268798828124,1895.4371337890625,-0.0,1086.8760986328125,0.3783345818519592,1.0,0.0,3.0,1.0,0.0
12314580,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8537902832031,0.8237037062644958,0.3814322650432586,0.3462609648704529,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538513183594,0.8647164106369019,0.4455177783966064,0.4246631860733032,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85382080078125,0.8442825078964233,0.4134443700313568,0.2914241850376129,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8537902832031,0.8068065047264099,0.3573481440544128,0.3418091535568237,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.7127383351325989,0.2427711337804794,1.1098273992538452,286.8538513183594,286.86529541015625,292.6054077148437,287.0872802734375,292.6055603027344,297.1879577636719,286.85430908203125,1.0,0.5860850214958191,1.0,1.0,0.0,1.0,-3.018571138381958,3.018563747406006,7.324766102101421e-06,2.3310139179229736,0.6041116714477539,0.6041116714477539,0.0,174.3332061767578,193.0,17570.3515625,-0.0,2469.563232421875,1.0,283.1499938964844,286.2917175292969,290.0843811035156,291.2896423339844,313.061279296875,298.5343933105469,283.1499938964844,18167.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262990832328796,1.0,0.0,0.0,1.335660696029663,1.335666298866272,1.1903803454060836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3945.963623046875,0.0,111.66991424560548,1895.4371337890625,-0.0,1084.8101806640625,0.3775061368942261,1.0,0.0,3.0,1.0,0.0
12314640,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8581848144531,0.8195199370384216,0.3812935054302215,0.3462779223918915,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8582458496094,0.8602396845817566,0.4456618130207062,0.4249479174613952,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85821533203125,0.8400940299034119,0.4135513007640838,0.2916080057621002,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8581848144531,0.8025477528572083,0.3574967980384826,0.3420979380607605,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8580627441406,0.7090128064155579,0.2428431957960128,1.110866904258728,286.8582458496094,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.18682861328125,286.85870361328125,1.0,0.5885684490203857,1.0,1.0,0.0,1.0,-3.020752429962158,3.020745038986206,7.335462669288972e-06,2.3327438831329346,0.6035119891166687,0.6035119891166687,0.0,178.2125244140625,181.0,17559.322265625,-0.0,2493.621826171875,1.0,283.1499938964844,286.2962951660156,290.0841369628906,291.288818359375,313.061279296875,298.5343933105469,283.1499938964844,18162.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260824203491211,1.0,0.0,0.0,1.3329163789749146,1.3329219818115234,1.185493658795167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3945.431640625,0.0,111.1723861694336,1895.4371337890625,-0.0,1083.4493408203125,0.3769718408584595,1.0,0.0,3.0,1.0,0.0
12314700,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86309814453125,0.817792534828186,0.3811272084712982,0.3461822867393493,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86309814453125,0.8585749864578247,0.4458445906639099,0.4251776039600372,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.86309814453125,0.8385222554206848,0.413690835237503,0.2917464673519134,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8630676269531,0.8009718060493469,0.3576868176460266,0.3423340022563934,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86297607421875,0.7075725197792053,0.2429327815771103,1.1115517616271973,286.8631286621094,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1855163574219,286.86346435546875,1.0,0.589339017868042,1.0,1.0,0.0,1.0,-3.022190570831299,3.0221831798553467,7.342646767938277e-06,2.3339385986328125,0.6027056574821472,0.6027056574821472,0.0,179.79891967773438,181.0,17541.599609375,-0.0,2504.4931640625,1.0,283.1499938964844,286.301513671875,290.0838317871094,291.28765869140625,313.061279296875,298.5343933105469,283.1499938964844,18159.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625791609287262,1.0,0.0,0.0,1.329485535621643,1.329491138458252,1.179398765316364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3944.651123046875,0.0,110.5621566772461,1895.4371337890625,-0.0,1081.6248779296875,0.37631356716156,1.0,0.0,3.0,1.0,0.0
12314760,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674011230469,0.8181983232498169,0.3809793889522552,0.3460234999656677,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.8592530488967896,0.4460389614105224,0.4253351390361786,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.8391371965408325,0.4138461649417877,0.2918343245983124,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674011230469,0.8016623854637146,0.3578906953334808,0.3424996435642242,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8673095703125,0.7081504464149475,0.2430317997932434,1.111880898475647,286.867431640625,286.8797912597656,292.5937194824219,287.08673095703125,292.5938720703125,297.1844177246094,286.8677673339844,1.0,0.5890352725982666,1.0,1.0,0.0,1.0,-3.022890567779541,3.022883415222168,7.346176062128507e-06,2.334533214569092,0.6018175482749939,0.6018175482749939,0.0,179.3459014892578,169.0,17520.44140625,-0.0,2503.47119140625,1.0,283.1499938964844,286.30633544921875,290.08349609375,291.2862548828125,313.061279296875,298.5343933105469,283.1499938964844,18161.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254538297653198,1.0,0.0,0.0,1.3258637189865112,1.3258692026138306,1.1729814985983469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3943.650390625,0.0,109.9368896484375,1895.4371337890625,-0.0,1079.5081787109375,0.3756380081176758,1.0,0.0,3.0,1.0,0.0
12314820,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8757629394531,0.8231380581855774,0.3807491362094879,0.3456195592880249,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.87579345703125,0.8652075529098511,0.4464691877365112,0.4255381226539612,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87579345703125,0.8446597456932068,0.4142119884490967,0.2919364273548126,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8757629394531,0.8074418902397156,0.3583540320396423,0.3427293598651886,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87567138671875,0.7131174802780151,0.243270069360733,1.111993670463562,286.87579345703125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.18280029296875,286.8761291503906,1.0,0.5861393213272095,1.0,1.0,0.0,1.0,-3.0231847763061523,3.0231773853302,7.347819064307259e-06,2.334851026535034,0.599977433681488,0.599977433681488,0.0,174.61257934570312,157.0,17473.724609375,-0.0,2479.612548828125,1.0,283.1499938964844,286.3158874511719,290.0830993652344,291.2831115722656,313.061279296875,298.5343933105469,283.1499938964844,18168.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245697736740112,1.0,0.0,0.0,1.318339705467224,1.3183451890945437,1.1597064286661408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3941.5009765625,0.0,108.6493148803711,1895.4371337890625,-0.0,1073.9825439453125,0.3742426335811615,1.0,0.0,3.0,1.0,0.0
12314880,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8757629394531,0.8231380581855774,0.3807491362094879,0.3456195592880249,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.87579345703125,0.8652075529098511,0.4464691877365112,0.4255381226539612,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87579345703125,0.8446597456932068,0.4142119884490967,0.2919364273548126,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8757629394531,0.8074418902397156,0.3583540320396423,0.3427293598651886,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87567138671875,0.7131174802780151,0.243270069360733,1.111993670463562,286.87579345703125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.18280029296875,286.8761291503906,1.0,0.5861393213272095,1.0,1.0,0.0,1.0,-3.0231847763061523,3.0231773853302,7.347819064307259e-06,2.334851026535034,0.599977433681488,0.599977433681488,0.0,174.61257934570312,157.0,17473.724609375,-0.0,2479.612548828125,1.0,283.1499938964844,286.3158874511719,290.0830993652344,291.2831115722656,313.061279296875,298.5343933105469,283.1499938964844,18168.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245697736740112,1.0,0.0,0.0,1.318339705467224,1.3183451890945437,1.1597064286661408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3941.5009765625,0.0,108.6493148803711,1895.4371337890625,-0.0,1073.9825439453125,0.3742426335811615,1.0,0.0,3.0,1.0,0.0
12314940,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8320798873901367,0.3806095123291015,0.3451769649982452,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841247558594,0.8758331537246704,0.4469507932662964,0.4256653487682342,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841247558594,0.8545696139335632,0.4146490097045898,0.2919961214065552,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8170895576477051,0.3589022159576416,0.3429108560085296,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840026855469,0.7213799357414246,0.2435649931430816,1.1117630004882812,286.8841247558594,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1820068359375,286.88446044921875,1.0,0.5813321471214294,1.0,1.0,0.0,1.0,-3.0228188037872314,3.02281141281128,7.346225629589753e-06,2.334647417068481,0.5981464982032776,0.5981464982032776,0.0,166.66598510742188,145.0,17424.966796875,-0.0,2437.951904296875,1.0,283.1499938964844,286.32550048828125,290.08367919921875,291.2805480957031,313.061279296875,298.5343933105469,283.1499938964844,18171.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234250664710999,1.0,0.0,0.0,1.3106833696365356,1.310688853263855,1.1462753946034357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3939.517578125,0.0,107.34033966064452,1895.4371337890625,-0.0,1066.8583984375,0.3728157579898834,1.0,0.0,3.0,1.0,0.0
12315000,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8320798873901367,0.3806095123291015,0.3451769649982452,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841247558594,0.8758331537246704,0.4469507932662964,0.4256653487682342,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841247558594,0.8545696139335632,0.4146490097045898,0.2919961214065552,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8170895576477051,0.3589022159576416,0.3429108560085296,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840026855469,0.7213799357414246,0.2435649931430816,1.1117630004882812,286.8841247558594,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1820068359375,286.88446044921875,1.0,0.5813321471214294,1.0,1.0,0.0,1.0,-3.0228188037872314,3.02281141281128,7.346225629589753e-06,2.334647417068481,0.5981464982032776,0.5981464982032776,0.0,166.66598510742188,145.0,17424.966796875,-0.0,2437.951904296875,1.0,283.1499938964844,286.32550048828125,290.08367919921875,291.2805480957031,313.061279296875,298.5343933105469,283.1499938964844,18171.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234250664710999,1.0,0.0,0.0,1.3106833696365356,1.310688853263855,1.1462753946034357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3939.517578125,0.0,107.34033966064452,1895.4371337890625,-0.0,1066.8583984375,0.3728157579898834,1.0,0.0,3.0,1.0,0.0
12315060,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89239501953125,0.8443815112113953,0.3805519044399261,0.3447435796260834,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924255371094,0.8903541564941406,0.4474755227565765,0.4257646203041076,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89239501953125,0.8682694435119629,0.4151476323604584,0.2920484542846679,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89239501953125,0.8295626640319824,0.3595342934131622,0.3431021869182586,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923034667969,0.7321047186851501,0.2439095228910446,1.1114314794540403,286.8924255371094,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.18182373046875,286.89276123046875,1.0,0.575459897518158,1.0,1.0,0.0,1.0,-3.0223116874694824,3.0223042964935303,7.34393597667804e-06,2.3343300819396973,0.5963969826698303,0.5963969826698303,0.0,156.93580627441406,133.0,17377.083984375,-0.0,2386.84619140625,1.0,283.1499938964844,286.3350524902344,290.085693359375,291.2793884277344,313.061279296875,298.5343933105469,283.1499938964844,18168.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221240758895874,1.0,0.0,0.0,1.3031723499298096,1.303177833557129,1.1331753313470473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3937.96875,0.0,106.05339050292967,1895.4371337890625,-0.0,1058.802490234375,0.371403694152832,1.0,0.0,3.0,1.0,0.0
12315120,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89239501953125,0.8443815112113953,0.3805519044399261,0.3447435796260834,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924255371094,0.8903541564941406,0.4474755227565765,0.4257646203041076,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89239501953125,0.8682694435119629,0.4151476323604584,0.2920484542846679,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89239501953125,0.8295626640319824,0.3595342934131622,0.3431021869182586,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923034667969,0.7321047186851501,0.2439095228910446,1.1114314794540403,286.8924255371094,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.18182373046875,286.89276123046875,1.0,0.575459897518158,1.0,1.0,0.0,1.0,-3.0223116874694824,3.0223042964935303,7.34393597667804e-06,2.3343300819396973,0.5963969826698303,0.5963969826698303,0.0,156.93580627441406,133.0,17377.083984375,-0.0,2386.84619140625,1.0,283.1499938964844,286.3350524902344,290.085693359375,291.2793884277344,313.061279296875,298.5343933105469,283.1499938964844,18168.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221240758895874,1.0,0.0,0.0,1.3031723499298096,1.303177833557129,1.1331753313470473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3937.96875,0.0,106.05339050292967,1895.4371337890625,-0.0,1058.802490234375,0.371403694152832,1.0,0.0,3.0,1.0,0.0
12315180,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8602930307388306,0.3805597722530365,0.3443354964256286,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.9088129997253418,0.448041558265686,0.4258633553981781,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8858184814453125,0.4157008826732635,0.2921107113361358,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8451961874961853,0.3602385818958282,0.3433255851268768,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.7455798983573914,0.2442934513092041,1.111101746559143,286.9005432128906,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1820983886719,286.90087890625,1.0,0.5689839124679565,1.0,1.0,0.0,1.0,-3.0218865871429443,3.021879434585572,7.342044227698352e-06,2.334075689315796,0.5947544574737549,0.5947544574737549,0.0,146.21324157714844,121.0,17331.490234375,-0.0,2330.792236328125,1.0,283.1499938964844,286.3443603515625,290.0892944335937,291.2799377441406,313.061279296875,298.5343933105469,283.1499938964844,18162.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207804083824158,1.0,0.0,0.0,1.295983910560608,1.2959893941879272,1.120708574831042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3936.932373046875,0.0,104.82146453857422,1895.4371337890625,-0.0,1050.529541015625,0.3700428903102875,1.0,0.0,3.0,1.0,0.0
12315240,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8602930307388306,0.3805597722530365,0.3443354964256286,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.9088129997253418,0.448041558265686,0.4258633553981781,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8858184814453125,0.4157008826732635,0.2921107113361358,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8451961874961853,0.3602385818958282,0.3433255851268768,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.7455798983573914,0.2442934513092041,1.111101746559143,286.9005432128906,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1820983886719,286.90087890625,1.0,0.5689839124679565,1.0,1.0,0.0,1.0,-3.0218865871429443,3.021879434585572,7.342044227698352e-06,2.334075689315796,0.5947544574737549,0.5947544574737549,0.0,146.21324157714844,121.0,17331.490234375,-0.0,2330.792236328125,1.0,283.1499938964844,286.3443603515625,290.0892944335937,291.2799377441406,313.061279296875,298.5343933105469,283.1499938964844,18162.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207804083824158,1.0,0.0,0.0,1.295983910560608,1.2959893941879272,1.120708574831042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3936.932373046875,0.0,104.82146453857422,1895.4371337890625,-0.0,1050.529541015625,0.3700428903102875,1.0,0.0,3.0,1.0,0.0
12315300,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90447998046875,0.8698229193687439,0.3805836141109466,0.344141811132431,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045104980469,0.920519471168518,0.4483405947685241,0.4259185791015625,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045104980469,0.8961488008499146,0.4159969091415405,0.2921488583087921,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90447998046875,0.854510486125946,0.3606138527393341,0.3434511125087738,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9043884277344,0.7536224126815796,0.2444972693920135,1.110950946807861,286.9045104980469,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.182373046875,286.9048156738281,1.0,0.5656030774116516,1.0,1.0,0.0,1.0,-3.021735668182373,3.021728277206421,7.341397576965392e-06,2.333996057510376,0.5939734578132629,0.5939734578132629,0.0,140.62416076660156,121.0,17309.73828125,-0.0,2301.708251953125,1.0,283.1499938964844,286.3489074707031,290.09161376953125,291.28082275390625,313.061279296875,298.5343933105469,283.1499938964844,18157.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201192736625671,1.0,0.0,0.0,1.2925397157669067,1.292545199394226,1.114759626830164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3936.60205078125,0.0,104.2323226928711,1895.4371337890625,-0.0,1046.47607421875,0.3693888783454895,1.0,0.0,3.0,1.0,0.0
12315360,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90838623046875,0.8805439472198486,0.380618542432785,0.3439549207687378,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90838623046875,0.9338303804397584,0.4486498832702636,0.4259796738624573,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90838623046875,0.9077319502830504,0.4163048565387726,0.2921926081180572,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9083557128906,0.8650276064872742,0.3610023856163025,0.3435857892036438,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082946777344,0.7627166509628296,0.2447073459625244,1.110812067985535,286.90838623046875,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1827392578125,286.9087219238281,1.0,0.5621590614318848,1.0,1.0,0.0,1.0,-3.021631956100464,3.021624565124512,7.34098102839198e-06,2.3339531421661377,0.5932164788246155,0.5932164788246155,0.0,134.93862915039062,109.0,17288.671875,-0.0,2272.215087890625,1.0,283.1499938964844,286.35333251953125,290.09423828125,291.2821044921875,313.061279296875,298.5343933105469,283.1499938964844,18153.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194723844528198,1.0,0.0,0.0,1.289194941520691,1.2892003059387207,1.108997622623065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3936.381591796875,0.0,103.66167449951172,1895.4371337890625,-0.0,1042.5211181640625,0.3687534034252167,1.0,0.0,3.0,1.0,0.0
12315420,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159545898437,0.9061397910118104,0.3807173669338226,0.34360072016716,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159545898437,0.9634302258491516,0.4492979645729065,0.4261219203472137,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159545898437,0.937721073627472,0.4169541597366333,0.2922978699207306,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159240722656,0.8903746604919434,0.3618155717849731,0.343882292509079,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158630371094,0.7846948504447937,0.245142713189125,1.110570192337036,286.9159545898437,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1835632324219,286.916259765625,1.0,0.5551364421844482,1.0,1.0,0.0,1.0,-3.02156925201416,3.021561861038208,7.3408536991337314e-06,2.333980321884156,0.591763436794281,0.591763436794281,0.0,123.37395477294922,97.0,17248.443359375,-0.0,2212.494873046875,1.0,283.1499938964844,286.3619079589844,290.1003112792969,291.2855834960937,313.061279296875,298.5343933105469,283.1499938964844,18144.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182242631912231,1.0,0.0,0.0,1.2827848196029663,1.282790184020996,1.0979967157709325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3936.23486328125,0.0,102.57365417480467,1895.4371337890625,-0.0,1034.92236328125,0.367536336183548,1.0,0.0,3.0,1.0,0.0
12315480,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159545898437,0.9061397910118104,0.3807173669338226,0.34360072016716,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159545898437,0.9634302258491516,0.4492979645729065,0.4261219203472137,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159545898437,0.937721073627472,0.4169541597366333,0.2922978699207306,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159240722656,0.8903746604919434,0.3618155717849731,0.343882292509079,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158630371094,0.7846948504447937,0.245142713189125,1.110570192337036,286.9159545898437,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1835632324219,286.916259765625,1.0,0.5551364421844482,1.0,1.0,0.0,1.0,-3.02156925201416,3.021561861038208,7.3408536991337314e-06,2.333980321884156,0.591763436794281,0.591763436794281,0.0,123.37395477294922,97.0,17248.443359375,-0.0,2212.494873046875,1.0,283.1499938964844,286.3619079589844,290.1003112792969,291.2855834960937,313.061279296875,298.5343933105469,283.1499938964844,18144.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182242631912231,1.0,0.0,0.0,1.2827848196029663,1.282790184020996,1.0979967157709325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3936.23486328125,0.0,102.57365417480467,1895.4371337890625,-0.0,1034.92236328125,0.367536336183548,1.0,0.0,3.0,1.0,0.0
12315540,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232482910156,0.9422994256019592,0.3808535635471344,0.343273401260376,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232788085937,0.9937185049057008,0.44998499751091,0.4262940585613251,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232788085937,0.9729365706443788,0.417646586894989,0.2924283742904663,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232482910156,0.92462420463562,0.3626745343208313,0.3442156910896301,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.92315673828125,0.8126912713050842,0.2455948293209076,1.110375165939331,286.9232788085937,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1845397949219,286.923583984375,1.0,0.5479877591133118,1.0,1.0,0.0,1.0,-3.0217058658599854,3.0216987133026123,7.3416986197116785e-06,2.334162473678589,0.5903715491294861,0.5903715491294861,0.0,111.63980102539062,100.0,17210.423828125,-0.0,2152.25439453125,1.0,283.1499938964844,286.37017822265625,290.1073608398437,291.2902526855469,313.061279296875,298.5343933105469,283.1499938964844,18137.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617035448551178,1.0,0.0,0.0,1.2767014503479004,1.2767068147659302,1.0876073019971957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3936.439208984375,0.0,101.550537109375,1895.4371337890625,-0.0,1027.7227783203125,0.3663853704929352,1.0,0.0,3.0,1.0,0.0
12315600,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232482910156,0.9422994256019592,0.3808535635471344,0.343273401260376,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232788085937,0.9937185049057008,0.44998499751091,0.4262940585613251,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232788085937,0.9729365706443788,0.417646586894989,0.2924283742904663,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232482910156,0.92462420463562,0.3626745343208313,0.3442156910896301,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.92315673828125,0.8126912713050842,0.2455948293209076,1.110375165939331,286.9232788085937,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1845397949219,286.923583984375,1.0,0.5479877591133118,1.0,1.0,0.0,1.0,-3.0217058658599854,3.0216987133026123,7.3416986197116785e-06,2.334162473678589,0.5903715491294861,0.5903715491294861,0.0,111.63980102539062,100.0,17210.423828125,-0.0,2152.25439453125,1.0,283.1499938964844,286.37017822265625,290.1073608398437,291.2902526855469,313.061279296875,298.5343933105469,283.1499938964844,18137.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617035448551178,1.0,0.0,0.0,1.2767014503479004,1.2767068147659302,1.0876073019971957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3936.439208984375,0.0,101.550537109375,1895.4371337890625,-0.0,1027.7227783203125,0.3663853704929352,1.0,0.0,3.0,1.0,0.0
12315660,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339294433594,0.9689524173736572,0.3850622177124023,0.3460461795330047,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339599609375,0.9990000128746032,0.4565713703632355,0.4077965915203094,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339294433594,0.9950197339057922,0.4225521087646484,0.2950280010700226,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93389892578125,0.9536483883857728,0.3679192960262298,0.3479966819286346,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.93377685546875,0.8347030282020569,0.2506619989871979,1.127172350883484,286.9339599609375,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2306823730469,286.9344482421875,1.0,0.5456711053848267,1.0,1.0,0.0,1.0,-3.0303423404693604,3.030334949493408,7.383756383205764e-06,2.34084701538086,0.5896469354629517,0.5896469354629517,0.0,105.2793960571289,120.0,17206.33984375,-0.0,2134.84375,1.0,283.1499938964844,286.3804931640625,290.11578369140625,291.2973937988281,313.061279296875,298.5343933105469,283.1499938964844,18105.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615981936454773,1.0,0.0,0.0,1.2721220254898071,1.272127389907837,1.0798191141248028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3938.350341796875,0.0,100.7175521850586,1895.4371337890625,-0.0,1021.3744506835938,0.3654454052448272,1.0,0.0,3.0,1.0,0.0
12315720,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339294433594,0.9689524173736572,0.3850622177124023,0.3460461795330047,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339599609375,0.9990000128746032,0.4565713703632355,0.4077965915203094,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339294433594,0.9950197339057922,0.4225521087646484,0.2950280010700226,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93389892578125,0.9536483883857728,0.3679192960262298,0.3479966819286346,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.93377685546875,0.8347030282020569,0.2506619989871979,1.127172350883484,286.9339599609375,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2306823730469,286.9344482421875,1.0,0.5456711053848267,1.0,1.0,0.0,1.0,-3.0303423404693604,3.030334949493408,7.383756383205764e-06,2.34084701538086,0.5896469354629517,0.5896469354629517,0.0,105.2793960571289,120.0,17206.33984375,-0.0,2134.84375,1.0,283.1499938964844,286.3804931640625,290.11578369140625,291.2973937988281,313.061279296875,298.5343933105469,283.1499938964844,18105.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615981936454773,1.0,0.0,0.0,1.2721220254898071,1.272127389907837,1.0798191141248028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3938.350341796875,0.0,100.7175521850586,1895.4371337890625,-0.0,1021.3744506835938,0.3654454052448272,1.0,0.0,3.0,1.0,0.0
12315780,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466247558594,0.9715124368667604,0.3867118060588836,0.3477566242218017,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466552734375,0.9990000128746032,0.4615471661090851,0.4064942896366119,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466552734375,0.9972174167633056,0.4247539341449737,0.2967334985733032,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94659423828125,0.9572967290878296,0.3704441785812378,0.3505997359752655,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94635009765625,0.8383705019950867,0.2531667947769165,1.1394178867340088,286.9466857910156,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2528991699219,286.9477844238281,1.0,0.5493894219398499,1.0,1.0,0.0,1.0,-3.0510153770446777,3.0510079860687256,7.484139132429846e-06,2.356519222259521,0.5902685523033142,0.5902685523033142,0.0,105.8135223388672,120.0,17260.228515625,-0.0,2174.0,1.0,283.1499938964844,286.3908996582031,290.1230163574219,291.305419921875,313.061279296875,298.5343933105469,283.1499938964844,18046.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155450940132141,1.0,0.0,0.0,1.271343231201172,1.271348476409912,1.0784972204191945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3942.176025390625,0.0,100.4370346069336,1895.4371337890625,-0.0,1018.7506713867188,0.3651372492313385,1.0,0.0,3.0,1.0,0.0
