time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315840,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541931152344,0.9691216945648192,0.3873199820518493,0.3483997285366058,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9542541503906,0.9990000128746032,0.4634161591529846,0.4103513062000274,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9542236328125,0.9954673051834106,0.4256176650524139,0.2974125742912292,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95416259765625,0.9551064968109132,0.3714577853679657,0.3516632616519928,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.95391845703125,0.8370410203933716,0.2541636824607849,1.144424319267273,286.95428466796875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2607421875,286.9554138183594,1.0,0.552224338054657,1.0,1.0,0.0,1.0,-3.0645322799682617,3.0645246505737305,7.550551345048007e-06,2.366939306259156,0.591062605381012,0.591062605381012,0.0,107.20270538330078,140.0,17306.126953125,-0.0,2205.437744140625,1.0,283.1499938964844,286.3966064453125,290.1272888183594,291.31134033203125,313.061279296875,298.5343933105469,283.1499938964844,17998.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155259013175964,1.0,0.0,0.0,1.2725324630737305,1.2725378274917605,1.080515872331489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3945.32470703125,0.0,100.50484466552734,1895.4371337890625,-0.0,1018.6353759765624,0.3652113974094391,1.0,0.0,3.0,1.0,0.0
12315900,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96636962890625,0.9618951678276062,0.388138473033905,0.349287211894989,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664306640625,0.9990000128746032,0.4654336869716644,0.4206554889678955,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664001464844,0.9899532794952391,0.426824688911438,0.2983761131763458,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9663391113281,0.9479780197143556,0.3728869259357452,0.3531854152679443,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9660949707031,0.8321874737739563,0.2555436491966247,1.1515100002288818,286.9664306640625,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2691345214844,286.9676208496094,1.0,0.557824432849884,1.0,1.0,0.0,1.0,-3.089483976364136,3.0894763469696045,7.674002517887857e-06,2.38620924949646,0.5927746891975403,0.5927746891975403,0.0,110.50990295410156,140.0,17398.263671875,-0.0,2268.0634765625,1.0,283.1499938964844,286.40509033203125,290.1353454589844,291.32330322265625,313.061279296875,298.5343933105469,283.1499938964844,17915.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158738732337952,1.0,0.0,0.0,1.2760865688323977,1.2760918140411377,1.0865598909504116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3951.510009765625,0.0,100.86993408203124,1895.4371337890625,-0.0,1020.7250366210938,0.3656201958656311,1.0,0.0,3.0,1.0,0.0
12315960,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.9511256217956544,0.388847678899765,0.3500886261463165,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784851074219,0.9990000128746032,0.4662188291549682,0.4351629912853241,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784545898437,0.9814141988754272,0.4279118776321411,0.2992644906044006,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783935546875,0.937279224395752,0.3741782605648041,0.3545906543731689,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9781494140625,0.8248826861381531,0.2567503154277801,1.1579009294509888,286.9784851074219,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2728881835937,286.9796447753906,1.0,0.564613938331604,1.0,1.0,0.0,1.0,-3.1183125972747803,3.11830472946167,7.81795915827388e-06,2.408506155014038,0.5949916243553162,0.5949916243553162,0.0,115.01766204833984,160.0,17512.474609375,-0.0,2345.259521484375,1.0,283.1499938964844,286.41265869140625,290.1446838378906,291.3382263183594,313.061279296875,298.5343933105469,283.1499938964844,17828.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167581677436829,1.0,0.0,0.0,1.2816684246063232,1.2816736698150637,1.0960863505715686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3959.055419921875,0.0,101.55931854248048,1895.4371337890625,-0.0,1026.049072265625,0.3663946688175201,1.0,0.0,3.0,1.0,0.0
12316020,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851989746094,0.9058768153190612,0.3898927569389343,0.3517101407051086,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98516845703125,0.9675071239471436,0.4659833014011383,0.4420463144779205,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98516845703125,0.9396480917930604,0.4297085106372833,0.3010453283786773,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851989746094,0.8947584629058838,0.3763427734375,0.3573611676692962,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852294921875,0.7922626733779907,0.2586431205272674,1.1700066328048706,286.98516845703125,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2723693847656,286.9852905273437,1.0,0.5786819458007812,1.0,1.0,0.0,1.0,-3.149383544921875,3.1493756771087646,7.975730113685131e-06,2.4329934120178223,0.5978231430053711,0.5978231430053711,0.0,131.73109436035156,180.0,17659.857421875,-0.0,2493.011474609375,1.0,283.1499938964844,286.4137268066406,290.1637268066406,291.36944580078125,313.061279296875,298.5343933105469,283.1499938964844,17777.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200153231620789,1.0,0.0,0.0,1.2934534549713137,1.2934588193893433,1.116336179052269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3971.37548828125,0.0,103.37564849853516,1895.4371337890625,-0.0,1045.83984375,0.3684008717536926,1.0,0.0,3.0,1.0,0.0
12316080,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851989746094,0.9058768153190612,0.3898927569389343,0.3517101407051086,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98516845703125,0.9675071239471436,0.4659833014011383,0.4420463144779205,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98516845703125,0.9396480917930604,0.4297085106372833,0.3010453283786773,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851989746094,0.8947584629058838,0.3763427734375,0.3573611676692962,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852294921875,0.7922626733779907,0.2586431205272674,1.1700066328048706,286.98516845703125,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2723693847656,286.9852905273437,1.0,0.5786819458007812,1.0,1.0,0.0,1.0,-3.149383544921875,3.1493756771087646,7.975730113685131e-06,2.4329934120178223,0.5978231430053711,0.5978231430053711,0.0,131.73109436035156,180.0,17659.857421875,-0.0,2493.011474609375,1.0,283.1499938964844,286.4137268066406,290.1637268066406,291.36944580078125,313.061279296875,298.5343933105469,283.1499938964844,17777.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200153231620789,1.0,0.0,0.0,1.2934534549713137,1.2934588193893433,1.116336179052269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3971.37548828125,0.0,103.37564849853516,1895.4371337890625,-0.0,1045.83984375,0.3684008717536926,1.0,0.0,3.0,1.0,0.0
12316140,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.986572265625,0.8690257668495178,0.3905913233757019,0.3530940413475036,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.9244997501373292,0.466489166021347,0.4430898427963257,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.8982760906219482,0.4311724901199341,0.3026501536369324,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.986572265625,0.8596317768096924,0.3781410455703735,0.3598591089248657,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.986572265625,0.7615799903869629,0.2600558400154114,1.1802903413772583,286.9866027832031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.27020263671875,286.9867553710937,1.0,0.5926340222358704,1.0,1.0,0.0,1.0,-3.1688380241394043,3.168829917907715,8.075544428720605e-06,2.448417901992798,0.5988960862159729,0.5988960862159729,0.0,151.3949737548828,200.0,17743.626953125,-0.0,2637.7138671875,1.0,283.1499938964844,286.4114685058594,290.174560546875,291.387939453125,313.061279296875,298.5343933105469,283.1499938964844,17835.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234176754951477,1.0,0.0,0.0,1.3002678155899048,1.300273299217224,1.1281298384346885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3977.767578125,0.0,104.673583984375,1895.4371337890625,-0.0,1066.8125,0.3698539733886719,1.0,0.0,3.0,1.0,0.0
12316200,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.986572265625,0.8690257668495178,0.3905913233757019,0.3530940413475036,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.9244997501373292,0.466489166021347,0.4430898427963257,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.8982760906219482,0.4311724901199341,0.3026501536369324,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.986572265625,0.8596317768096924,0.3781410455703735,0.3598591089248657,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.986572265625,0.7615799903869629,0.2600558400154114,1.1802903413772583,286.9866027832031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.27020263671875,286.9867553710937,1.0,0.5926340222358704,1.0,1.0,0.0,1.0,-3.1688380241394043,3.168829917907715,8.075544428720605e-06,2.448417901992798,0.5988960862159729,0.5988960862159729,0.0,151.3949737548828,200.0,17743.626953125,-0.0,2637.7138671875,1.0,283.1499938964844,286.4114685058594,290.174560546875,291.387939453125,313.061279296875,298.5343933105469,283.1499938964844,17835.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234176754951477,1.0,0.0,0.0,1.3002678155899048,1.300273299217224,1.1281298384346885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3977.767578125,0.0,104.673583984375,1895.4371337890625,-0.0,1066.8125,0.3698539733886719,1.0,0.0,3.0,1.0,0.0
12316260,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.8414275050163269,0.3911568820476532,0.3543438017368316,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.8918502330780029,0.4674366116523742,0.4446574449539184,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.8688803315162659,0.4325124025344848,0.3041569590568542,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.833601176738739,0.3797760605812073,0.3621875345706939,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903869628906,0.7387403845787048,0.2611956596374511,1.1892623901367188,286.9904479980469,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2667541503906,286.99072265625,1.0,0.606535792350769,1.0,1.0,0.0,1.0,-3.1876261234283447,3.187617778778076,8.171968147507869e-06,2.463087558746338,0.5994094014167786,0.5994094014167786,0.0,171.5311737060547,203.0,17811.193359375,-0.0,2784.750732421875,1.0,283.1499938964844,286.41241455078125,290.1810302734375,291.3992614746094,313.061279296875,298.5343933105469,283.1499938964844,17890.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257983446121216,1.0,0.0,0.0,1.3046196699142456,1.3046250343322754,1.1356938500739489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3982.29833984375,0.0,105.55400848388672,1895.4371337890625,-0.0,1081.6668701171875,0.3708345890045166,1.0,0.0,3.0,1.0,0.0
12316320,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.8414275050163269,0.3911568820476532,0.3543438017368316,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.8918502330780029,0.4674366116523742,0.4446574449539184,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.8688803315162659,0.4325124025344848,0.3041569590568542,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.833601176738739,0.3797760605812073,0.3621875345706939,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903869628906,0.7387403845787048,0.2611956596374511,1.1892623901367188,286.9904479980469,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2667541503906,286.99072265625,1.0,0.606535792350769,1.0,1.0,0.0,1.0,-3.1876261234283447,3.187617778778076,8.171968147507869e-06,2.463087558746338,0.5994094014167786,0.5994094014167786,0.0,171.5311737060547,203.0,17811.193359375,-0.0,2784.750732421875,1.0,283.1499938964844,286.41241455078125,290.1810302734375,291.3992614746094,313.061279296875,298.5343933105469,283.1499938964844,17890.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257983446121216,1.0,0.0,0.0,1.3046196699142456,1.3046250343322754,1.1356938500739489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3982.29833984375,0.0,105.55400848388672,1895.4371337890625,-0.0,1081.6668701171875,0.3708345890045166,1.0,0.0,3.0,1.0,0.0
12316380,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99517822265625,0.827577531337738,0.3916832208633423,0.3552742302417755,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952087402344,0.8760639429092407,0.4685901403427124,0.4461803436279297,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952087402344,0.8541969656944275,0.4338199496269226,0.3054211735725403,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99517822265625,0.820647656917572,0.3813419640064239,0.3641527891159057,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951477050781,0.7274165749549866,0.2621829509735107,1.1961040496826172,286.9952087402344,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.26275634765625,286.9954528808594,1.0,0.6153132915496826,1.0,1.0,0.0,1.0,-3.202690839767456,3.2026824951171875,8.249867278209422e-06,2.4749186038970947,0.5994274020195007,0.5994274020195007,0.0,184.46987915039065,206.0,17856.546875,-0.0,2886.337890625,1.0,283.1499938964844,286.4149475097656,290.1877136230469,291.4087829589844,313.061279296875,298.5343933105469,283.1499938964844,17940.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271429657936096,1.0,0.0,0.0,1.3068386316299438,1.3068441152572632,1.1395604815334084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3986.00341796875,0.0,106.06613159179688,1895.4371337890625,-0.0,1090.121826171875,0.3714018762111664,1.0,0.0,3.0,1.0,0.0
12316440,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99517822265625,0.827577531337738,0.3916832208633423,0.3552742302417755,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952087402344,0.8760639429092407,0.4685901403427124,0.4461803436279297,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952087402344,0.8541969656944275,0.4338199496269226,0.3054211735725403,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99517822265625,0.820647656917572,0.3813419640064239,0.3641527891159057,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951477050781,0.7274165749549866,0.2621829509735107,1.1961040496826172,286.9952087402344,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.26275634765625,286.9954528808594,1.0,0.6153132915496826,1.0,1.0,0.0,1.0,-3.202690839767456,3.2026824951171875,8.249867278209422e-06,2.4749186038970947,0.5994274020195007,0.5994274020195007,0.0,184.46987915039065,206.0,17856.546875,-0.0,2886.337890625,1.0,283.1499938964844,286.4149475097656,290.1877136230469,291.4087829589844,313.061279296875,298.5343933105469,283.1499938964844,17940.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271429657936096,1.0,0.0,0.0,1.3068386316299438,1.3068441152572632,1.1395604815334084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3986.00341796875,0.0,106.06613159179688,1895.4371337890625,-0.0,1090.121826171875,0.3714018762111664,1.0,0.0,3.0,1.0,0.0
12316500,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.8231821060180664,0.3919566869735718,0.3556757569313049,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.8711721897125244,0.4692201018333435,0.4469260275363922,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.8496899604797363,0.4344854354858398,0.3060047030448913,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.8165796995162964,0.3821221888065338,0.3650559484958648,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979248046875,0.7238659262657166,0.2626526355743408,1.199038863182068,286.9979858398437,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2608337402344,286.9982604980469,1.0,0.6186648607254028,1.0,1.0,0.0,1.0,-3.20938777923584,3.209379434585572,8.284583600470796e-06,2.480165481567383,0.5992895364761353,0.5992895364761353,0.0,189.0917358398437,206.0,17872.587890625,-0.0,2925.606201171875,1.0,283.1499938964844,286.4168701171875,290.19171142578125,291.41357421875,313.061279296875,298.5343933105469,283.1499938964844,17963.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274954080581665,1.0,0.0,0.0,1.3071720600128174,1.3071774244308472,1.1401419186540809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3987.70703125,0.0,106.1845932006836,1895.4371337890625,-0.0,1092.3455810546875,0.3715341687202453,1.0,0.0,3.0,1.0,0.0
12316560,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010986328125,0.8197302222251892,0.3922399282455444,0.3560565114021301,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011291503906,0.8674250841140747,0.4698759317398071,0.4476685523986816,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011291503906,0.8462482690811157,0.4351623654365539,0.3065730333328247,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010986328125,0.8134235739707947,0.3829056620597839,0.3659302592277527,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00103759765625,0.7211070656776428,0.2631148397922516,1.201784372329712,287.0011291503906,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2590637207031,287.0014343261719,1.0,0.6215459704399109,1.0,1.0,0.0,1.0,-3.2157750129699707,3.215766668319702,8.317761057696771e-06,2.485169172286988,0.5990993976593018,0.5990993976593018,0.0,192.92730712890625,194.0,17885.828125,-0.0,2960.062255859375,1.0,283.1499938964844,286.4192199707031,290.1962280273437,291.4186706542969,313.061279296875,298.5343933105469,283.1499938964844,17983.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276899576187134,1.0,0.0,0.0,1.3071353435516355,1.307140827178955,1.1400779698078622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3989.4345703125,0.0,106.23091888427734,1895.4371337890625,-0.0,1093.574462890625,0.371586799621582,1.0,0.0,3.0,1.0,0.0
12316620,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.8211138248443604,0.3928508460521698,0.3565473854541778,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072021484375,0.8693876266479492,0.4712537825107574,0.4488982260227203,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.8481543064117432,0.4365620911121368,0.3075012564659118,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.8154965043067932,0.3844960331916809,0.3673750162124634,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.7227493524551392,0.2640386819839477,1.2057127952575684,287.0072021484375,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.25604248046875,287.0074462890625,1.0,0.622038722038269,1.0,1.0,0.0,1.0,-3.2254254817962646,3.225417137145996,8.368180715478957e-06,2.492794752120972,0.5984501242637634,0.5984501242637634,0.0,192.3567657470703,182.0,17897.271484375,-0.0,2977.32568359375,1.0,283.1499938964844,286.4242553710937,290.206787109375,291.4298095703125,313.061279296875,298.5343933105469,283.1499938964844,18020.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277507543563843,1.0,0.0,0.0,1.3059388399124146,1.305944323539734,1.137991745281397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3992.689453125,0.0,106.125732421875,1895.4371337890625,-0.0,1093.9588623046875,0.3714719414710998,1.0,0.0,3.0,1.0,0.0
12316680,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.8211138248443604,0.3928508460521698,0.3565473854541778,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072021484375,0.8693876266479492,0.4712537825107574,0.4488982260227203,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.8481543064117432,0.4365620911121368,0.3075012564659118,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.8154965043067932,0.3844960331916809,0.3673750162124634,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.7227493524551392,0.2640386819839477,1.2057127952575684,287.0072021484375,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.25604248046875,287.0074462890625,1.0,0.622038722038269,1.0,1.0,0.0,1.0,-3.2254254817962646,3.225417137145996,8.368180715478957e-06,2.492794752120972,0.5984501242637634,0.5984501242637634,0.0,192.3567657470703,182.0,17897.271484375,-0.0,2977.32568359375,1.0,283.1499938964844,286.4242553710937,290.206787109375,291.4298095703125,313.061279296875,298.5343933105469,283.1499938964844,18020.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277507543563843,1.0,0.0,0.0,1.3059388399124146,1.305944323539734,1.137991745281397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3992.689453125,0.0,106.125732421875,1895.4371337890625,-0.0,1093.9588623046875,0.3714719414710998,1.0,0.0,3.0,1.0,0.0
12316740,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.8279982209205627,0.3935449421405792,0.3569144904613495,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.8777217268943787,0.4727232158184051,0.450009673833847,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.85601407289505,0.4380455017089844,0.3083333373069763,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.8230449557304382,0.3861441314220428,0.3686637580394745,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01373291015625,0.7291194200515747,0.2649991512298584,1.2087929248809814,287.0138244628906,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2539978027344,287.0141296386719,1.0,0.6196954846382141,1.0,1.0,0.0,1.0,-3.2334587574005127,3.233450412750244,8.410217560594901e-06,2.499123334884644,0.5976045727729797,0.5976045727729797,0.0,186.50311279296875,170.0,17897.396484375,-0.0,2962.08251953125,1.0,283.1499938964844,286.4302673339844,290.2188415527344,291.4417419433594,313.061279296875,298.5343933105469,283.1499938964844,18048.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274804472923279,1.0,0.0,0.0,1.3034734725952148,1.3034788370132446,1.133699072397576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3995.797119140625,0.0,105.78365325927734,1895.4371337890625,-0.0,1092.2509765625,0.3710972666740417,1.0,0.0,3.0,1.0,0.0
12316800,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.8279982209205627,0.3935449421405792,0.3569144904613495,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.8777217268943787,0.4727232158184051,0.450009673833847,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.85601407289505,0.4380455017089844,0.3083333373069763,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.8230449557304382,0.3861441314220428,0.3686637580394745,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01373291015625,0.7291194200515747,0.2649991512298584,1.2087929248809814,287.0138244628906,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2539978027344,287.0141296386719,1.0,0.6196954846382141,1.0,1.0,0.0,1.0,-3.2334587574005127,3.233450412750244,8.410217560594901e-06,2.499123334884644,0.5976045727729797,0.5976045727729797,0.0,186.50311279296875,170.0,17897.396484375,-0.0,2962.08251953125,1.0,283.1499938964844,286.4302673339844,290.2188415527344,291.4417419433594,313.061279296875,298.5343933105469,283.1499938964844,18048.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274804472923279,1.0,0.0,0.0,1.3034734725952148,1.3034788370132446,1.133699072397576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3995.797119140625,0.0,105.78365325927734,1895.4371337890625,-0.0,1092.2509765625,0.3710972666740417,1.0,0.0,3.0,1.0,0.0
12316860,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0211181640625,0.838593602180481,0.3943084180355072,0.3572434782981872,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0211486816406,0.8904716372489929,0.4742645025253296,0.4510842561721802,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0211486816406,0.8681194186210632,0.439601331949234,0.3091375827789306,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0211181640625,0.8341726660728455,0.3878447711467743,0.3698948323726654,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.02105712890625,0.7386706471443176,0.2659994065761566,1.2115354537963867,287.0211486816406,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2527160644531,287.021484375,1.0,0.6157883405685425,1.0,1.0,0.0,1.0,-3.2408924102783203,3.2408838272094727,8.449204869975802e-06,2.504976987838745,0.5967434644699097,0.5967434644699097,0.0,177.85101318359375,158.0,17893.193359375,-0.0,2930.003173828125,1.0,283.1499938964844,286.4371032714844,290.23223876953125,291.4547424316406,313.061279296875,298.5343933105469,283.1499938964844,18064.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270034313201904,1.0,0.0,0.0,1.3004143238067627,1.3004196882247925,1.1283839285169961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3999.081298828125,0.0,105.30831909179688,1895.4371337890625,-0.0,1089.2423095703125,0.3705742955207824,1.0,0.0,3.0,1.0,0.0
12316920,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0211181640625,0.838593602180481,0.3943084180355072,0.3572434782981872,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0211486816406,0.8904716372489929,0.4742645025253296,0.4510842561721802,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0211486816406,0.8681194186210632,0.439601331949234,0.3091375827789306,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0211181640625,0.8341726660728455,0.3878447711467743,0.3698948323726654,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.02105712890625,0.7386706471443176,0.2659994065761566,1.2115354537963867,287.0211486816406,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2527160644531,287.021484375,1.0,0.6157883405685425,1.0,1.0,0.0,1.0,-3.2408924102783203,3.2408838272094727,8.449204869975802e-06,2.504976987838745,0.5967434644699097,0.5967434644699097,0.0,177.85101318359375,158.0,17893.193359375,-0.0,2930.003173828125,1.0,283.1499938964844,286.4371032714844,290.23223876953125,291.4547424316406,313.061279296875,298.5343933105469,283.1499938964844,18064.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270034313201904,1.0,0.0,0.0,1.3004143238067627,1.3004196882247925,1.1283839285169961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3999.081298828125,0.0,105.30831909179688,1895.4371337890625,-0.0,1089.2423095703125,0.3705742955207824,1.0,0.0,3.0,1.0,0.0
12316980,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02691650390625,0.8489208221435547,0.3949266076087951,0.3574893474578857,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.02691650390625,0.9026824831962584,0.4754708707332611,0.4518951177597046,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02691650390625,0.8798689842224121,0.4408207833766937,0.3097457587718963,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0268859863281,0.8448343873023987,0.3891637623310089,0.3708157539367676,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0268249511719,0.7479037642478943,0.26678067445755,1.2135226726531982,287.02691650390625,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2520446777344,287.0272521972656,1.0,0.6122205257415771,1.0,1.0,0.0,1.0,-3.246391534805298,3.24638295173645,8.478099516651127e-06,2.509305477142334,0.5961389541625977,0.5961389541625977,0.0,170.20240783691406,158.0,17889.537109375,-0.0,2899.2548828125,1.0,283.1499938964844,286.4425354003906,290.2432556152344,291.4654235839844,313.061279296875,298.5343933105469,283.1499938964844,18068.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265731453895569,1.0,0.0,0.0,1.2979974746704102,1.29800283908844,1.1241935737871245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4001.793701171875,0.0,104.91243743896484,1895.4371337890625,-0.0,1086.533203125,0.3701371550559997,1.0,0.0,3.0,1.0,0.0
12317040,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287170410156,0.8525993227958679,0.3951268792152405,0.3575676679611206,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287475585937,0.9070659279823304,0.475856214761734,0.4521511793136596,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287475585937,0.8840187191963196,0.4412107467651367,0.3099381029605865,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287170410156,0.848613440990448,0.3895836174488067,0.371105432510376,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0286560058594,0.7511862516403198,0.2670300602912903,1.2141414880752563,287.0287475585937,287.0346374511719,292.4688415527344,287.2496643066406,292.46893310546875,297.2518615722656,287.0290832519531,1.0,0.6110270023345947,1.0,1.0,0.0,1.0,-3.248117446899414,3.2481088638305664,8.487178092764225e-06,2.510663747787476,0.595962405204773,0.595962405204773,0.0,167.6680908203125,146.0,17888.533203125,-0.0,2888.840087890625,1.0,283.1499938964844,286.4442443847656,290.2468566894531,291.4689636230469,313.061279296875,298.5343933105469,283.1499938964844,18069.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264330744743347,1.0,0.0,0.0,1.2972509860992432,1.297256350517273,1.1229008833879561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4002.6953125,0.0,104.78749084472656,1895.4371337890625,-0.0,1085.6524658203125,0.3699989020824432,1.0,0.0,3.0,1.0,0.0
12317100,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0325012207031,0.8609884977340698,0.3955505192279815,0.3577318489551544,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03253173828125,0.9175273776054382,0.4766649603843689,0.4526849389076233,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03253173828125,0.8933865427970886,0.4420297741889953,0.3103395700454712,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0325012207031,0.8572131395339966,0.390462577342987,0.3717076182365417,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0324401855469,0.7586669325828552,0.2675530612468719,1.2154200077056885,287.03253173828125,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2516174316406,287.0328369140625,1.0,0.6084522604942322,1.0,1.0,0.0,1.0,-3.2517011165618896,3.251692533493042,8.506041922373697e-06,2.5134835243225098,0.5956207513809204,0.5956207513809204,0.0,162.2323760986328,146.0,17886.830078125,-0.0,2866.215087890625,1.0,283.1499938964844,286.4477844238281,290.2546081542969,291.4765625,313.061279296875,298.5343933105469,283.1499938964844,18068.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261420845985413,1.0,0.0,0.0,1.295746922492981,1.2957524061203003,1.1202985916725085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4004.65185546875,0.0,104.53195190429688,1895.4371337890625,-0.0,1083.82373046875,0.3697156906127929,1.0,0.0,3.0,1.0,0.0
12317160,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.03619384765625,0.8703911304473877,0.3959798216819763,0.3578968644142151,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362243652344,0.9294738173484802,0.4774789810180664,0.4532190561294555,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362243652344,0.903716504573822,0.4428550601005554,0.3107419610023498,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03619384765625,0.8668387532234192,0.3913452327251434,0.3723084330558777,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361328125,0.7670498490333557,0.26807901263237,1.2166882753372192,287.0362243652344,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2514343261719,287.0365295410156,1.0,0.6057946681976318,1.0,1.0,0.0,1.0,-3.2552733421325684,3.2552647590637207,8.52486482472159e-06,2.51629376411438,0.5953179597854614,0.5953179597854614,0.0,156.65353393554688,134.0,17885.830078125,-0.0,2842.718017578125,1.0,283.1499938964844,286.45123291015625,290.2626037597656,291.4844970703125,313.061279296875,298.5343933105469,283.1499938964844,18065.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258583664894104,1.0,0.0,0.0,1.294339895248413,1.2943453788757324,1.1178669723221901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4006.710205078125,0.0,104.28862762451172,1895.4371337890625,-0.0,1082.0435791015625,0.3694455325603485,1.0,0.0,3.0,1.0,0.0
12317220,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.043212890625,0.8926025629043579,0.3968470096588135,0.3582268059253692,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0432434082031,0.9562990665435792,0.4791149795055389,0.4542863667011261,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0432434082031,0.9299427270889282,0.4445163607597351,0.3115480244159698,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.043212890625,0.8895688652992249,0.3931148052215576,0.3735053539276123,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04315185546875,0.7868597507476807,0.2691344618797302,1.2191967964172363,287.0432434082031,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2511901855469,287.04351806640625,1.0,0.6003089547157288,1.0,1.0,0.0,1.0,-3.262378931045532,3.262370347976685,8.562366929254495e-06,2.5218825340271,0.5948418378829956,0.5948418378829956,0.0,145.2147979736328,122.0,17886.52734375,-0.0,2793.916748046875,1.0,283.1499938964844,286.45770263671875,290.279296875,291.5011901855469,313.061279296875,298.5343933105469,283.1499938964844,18055.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625332236289978,1.0,0.0,0.0,1.291913390159607,1.2919188737869265,1.1136796018718088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4011.135009765625,0.0,103.85728454589844,1895.4371337890625,-0.0,1078.7469482421875,0.3689653873443603,1.0,0.0,3.0,1.0,0.0
12317280,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.043212890625,0.8926025629043579,0.3968470096588135,0.3582268059253692,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0432434082031,0.9562990665435792,0.4791149795055389,0.4542863667011261,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0432434082031,0.9299427270889282,0.4445163607597351,0.3115480244159698,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.043212890625,0.8895688652992249,0.3931148052215576,0.3735053539276123,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04315185546875,0.7868597507476807,0.2691344618797302,1.2191967964172363,287.0432434082031,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2511901855469,287.04351806640625,1.0,0.6003089547157288,1.0,1.0,0.0,1.0,-3.262378931045532,3.262370347976685,8.562366929254495e-06,2.5218825340271,0.5948418378829956,0.5948418378829956,0.0,145.2147979736328,122.0,17886.52734375,-0.0,2793.916748046875,1.0,283.1499938964844,286.45770263671875,290.279296875,291.5011901855469,313.061279296875,298.5343933105469,283.1499938964844,18055.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625332236289978,1.0,0.0,0.0,1.291913390159607,1.2919188737869265,1.1136796018718088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4011.135009765625,0.0,103.85728454589844,1895.4371337890625,-0.0,1078.7469482421875,0.3689653873443603,1.0,0.0,3.0,1.0,0.0
12317340,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495300292969,0.921546220779419,0.3977148234844208,0.3585517108440399,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.9843571186065674,0.4807503819465637,0.4553473591804504,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.9616554975509644,0.4461805820465088,0.3123519122600555,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495300292969,0.9188216924667358,0.3948811888694763,0.3746926486492157,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0494689941406,0.8112255334854126,0.2701879143714905,1.2216626405715942,287.049560546875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2510070800781,287.0498046875,1.0,0.594668984413147,1.0,1.0,0.0,1.0,-3.2694053649902344,3.2693967819213867,8.599527973274235e-06,2.5274078845977783,0.5945565104484558,0.5945565104484558,0.0,133.5433807373047,125.0,17891.58203125,-0.0,2743.4306640625,1.0,283.1499938964844,286.4634094238281,290.2968444824219,291.5190734863281,313.061279296875,298.5343933105469,283.1499938964844,18042.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248846650123596,1.0,0.0,0.0,1.2901341915130615,1.2901395559310913,1.1106140362926453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4015.983154296875,0.0,103.52457427978516,1895.4371337890625,-0.0,1075.9483642578125,0.3685937523841858,1.0,0.0,3.0,1.0,0.0
12317400,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495300292969,0.921546220779419,0.3977148234844208,0.3585517108440399,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.9843571186065674,0.4807503819465637,0.4553473591804504,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.9616554975509644,0.4461805820465088,0.3123519122600555,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495300292969,0.9188216924667358,0.3948811888694763,0.3746926486492157,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0494689941406,0.8112255334854126,0.2701879143714905,1.2216626405715942,287.049560546875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2510070800781,287.0498046875,1.0,0.594668984413147,1.0,1.0,0.0,1.0,-3.2694053649902344,3.2693967819213867,8.599527973274235e-06,2.5274078845977783,0.5945565104484558,0.5945565104484558,0.0,133.5433807373047,125.0,17891.58203125,-0.0,2743.4306640625,1.0,283.1499938964844,286.4634094238281,290.2968444824219,291.5190734863281,313.061279296875,298.5343933105469,283.1499938964844,18042.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248846650123596,1.0,0.0,0.0,1.2901341915130615,1.2901395559310913,1.1106140362926453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4015.983154296875,0.0,103.52457427978516,1895.4371337890625,-0.0,1075.9483642578125,0.3685937523841858,1.0,0.0,3.0,1.0,0.0
12317460,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0559997558594,0.9393084049224854,0.3985559046268463,0.3590975701808929,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0560302734375,0.9975123405456544,0.4823646247386932,0.4566432535648346,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0559997558594,0.9776789546012878,0.4478237926959991,0.3133303523063659,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0559997558594,0.9373660087585448,0.3966273069381714,0.3761152029037475,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0559387207031,0.8243303298950195,0.2712222635746002,1.225251078605652,287.0560302734375,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.25067138671875,287.0562744140625,1.0,0.5933142304420471,1.0,1.0,0.0,1.0,-3.278813123703003,3.278804540634156,8.649217306810897e-06,2.534730672836304,0.5946657061576843,0.5946657061576843,0.0,128.25729370117188,128.0,17910.845703125,-0.0,2733.357421875,1.0,283.1499938964844,286.4687805175781,290.31524658203125,291.5383605957031,313.061279296875,298.5343933105469,283.1499938964844,18018.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245437860488892,1.0,0.0,0.0,1.2894535064697266,1.2894588708877563,1.1094424934299241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4021.661376953125,0.0,103.34706115722656,1895.4371337890625,-0.0,1073.82080078125,0.3683960735797882,1.0,0.0,3.0,1.0,0.0
12317520,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0559997558594,0.9393084049224854,0.3985559046268463,0.3590975701808929,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0560302734375,0.9975123405456544,0.4823646247386932,0.4566432535648346,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0559997558594,0.9776789546012878,0.4478237926959991,0.3133303523063659,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0559997558594,0.9373660087585448,0.3966273069381714,0.3761152029037475,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0559387207031,0.8243303298950195,0.2712222635746002,1.225251078605652,287.0560302734375,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.25067138671875,287.0562744140625,1.0,0.5933142304420471,1.0,1.0,0.0,1.0,-3.278813123703003,3.278804540634156,8.649217306810897e-06,2.534730672836304,0.5946657061576843,0.5946657061576843,0.0,128.25729370117188,128.0,17910.845703125,-0.0,2733.357421875,1.0,283.1499938964844,286.4687805175781,290.31524658203125,291.5383605957031,313.061279296875,298.5343933105469,283.1499938964844,18018.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245437860488892,1.0,0.0,0.0,1.2894535064697266,1.2894588708877563,1.1094424934299241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4021.661376953125,0.0,103.34706115722656,1895.4371337890625,-0.0,1073.82080078125,0.3683960735797882,1.0,0.0,3.0,1.0,0.0
12317580,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06036376953125,0.9444676637649536,0.3993110060691833,0.3597389459609985,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0603942871094,0.9990000128746032,0.484092116355896,0.4555843770503998,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0603942871094,0.9823410511016846,0.4493908882141113,0.3143898546695709,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06036376953125,0.9433634281158448,0.3983021080493927,0.3776513338088989,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0603332519531,0.8284335136413574,0.2721850574016571,1.2293776273727417,287.0603942871094,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.25,287.060546875,1.0,0.5938289165496826,1.0,1.0,0.0,1.0,-3.286409378051758,3.286400556564331,8.689627975400072e-06,2.5407156944274902,0.5949657559394836,0.5949657559394836,0.0,127.17542266845705,131.0,17932.580078125,-0.0,2743.02685546875,1.0,283.1499938964844,286.4721374511719,290.33477783203125,291.5594177246094,313.061279296875,298.5343933105469,283.1499938964844,17995.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244077086448669,1.0,0.0,0.0,1.289921522140503,1.2899268865585327,1.1102479646751817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4027.84814453125,0.0,103.36612701416016,1895.4371337890625,-0.0,1072.971923828125,0.368413507938385,1.0,0.0,3.0,1.0,0.0
