time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317640,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06036376953125,0.9444676637649536,0.3993110060691833,0.3597389459609985,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0603942871094,0.9990000128746032,0.484092116355896,0.4555843770503998,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0603942871094,0.9823410511016846,0.4493908882141113,0.3143898546695709,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06036376953125,0.9433634281158448,0.3983021080493927,0.3776513338088989,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0603332519531,0.8284335136413574,0.2721850574016571,1.2293776273727417,287.0603942871094,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.25,287.060546875,1.0,0.5938289165496826,1.0,1.0,0.0,1.0,-3.286409378051758,3.286400556564331,8.689627975400072e-06,2.5407156944274902,0.5949657559394836,0.5949657559394836,0.0,127.17542266845705,131.0,17932.580078125,-0.0,2743.02685546875,1.0,283.1499938964844,286.4721374511719,290.33477783203125,291.5594177246094,313.061279296875,298.5343933105469,283.1499938964844,17995.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244077086448669,1.0,0.0,0.0,1.289921522140503,1.2899268865585327,1.1102479646751817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4027.84814453125,0.0,103.36612701416016,1895.4371337890625,-0.0,1072.971923828125,0.368413507938385,1.0,0.0,3.0,1.0,0.0
12317700,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9449182152748108,0.3996584117412567,0.3600543141365051,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9990000128746032,0.4850659966468811,0.455491304397583,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9829293489456176,0.4501466155052185,0.3149175643920898,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9442262649536132,0.3991133868694305,0.3784184157848358,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622253417969,0.828964114189148,0.2726398706436157,1.231434941291809,287.0622863769531,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2496643066406,287.0624694824219,1.0,0.5945329070091248,1.0,1.0,0.0,1.0,-3.290700912475586,3.290692090988159,8.71240899869008e-06,2.5440616607666016,0.5952126979827881,0.5952126979827881,0.0,127.32119750976562,131.0,17946.84765625,-0.0,2752.7705078125,1.0,283.1499938964844,286.47344970703125,290.3446655273437,291.57012939453125,313.061279296875,298.5343933105469,283.1499938964844,17985.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624395489692688,1.0,0.0,0.0,1.2904218435287476,1.2904272079467771,1.1111093556337437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4031.047607421875,0.0,103.42291259765624,1895.4371337890625,-0.0,1072.89599609375,0.3684781789779663,1.0,0.0,3.0,1.0,0.0
12317760,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643005371094,0.944709062576294,0.3999920785427093,0.3603632748126983,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643310546875,0.9990000128746032,0.4860180616378784,0.4561570882797241,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643310546875,0.9829902052879332,0.4508889019489288,0.3154407441616058,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643005371094,0.944427490234375,0.3999114036560058,0.3791798949241638,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06427001953125,0.8290155529975891,0.2730805277824402,1.2334625720977783,287.0643310546875,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2492370605469,287.06451416015625,1.0,0.5954862833023071,1.0,1.0,0.0,1.0,-3.29585337638855,3.295844554901123,8.739768418308813e-06,2.5480661392211914,0.5956077575683594,0.5956077575683594,0.0,127.70841979980467,134.0,17966.59375,-0.0,2765.6884765625,1.0,283.1499938964844,286.4747009277344,290.354736328125,291.5812683105469,313.061279296875,298.5343933105469,283.1499938964844,17970.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624420702457428,1.0,0.0,0.0,1.2913765907287598,1.2913819551467896,1.1127542620670285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4034.568359375,0.0,103.54228973388672,1895.4371337890625,-0.0,1073.0531005859375,0.3686119616031647,1.0,0.0,3.0,1.0,0.0
12317820,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.06805419921875,0.9428389072418212,0.4006242752075195,0.3609655499458313,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06805419921875,0.9990000128746032,0.4876504242420196,0.4591986835002899,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06805419921875,0.9819527864456176,0.4523379504680633,0.3164749443531036,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06805419921875,0.9433764219284058,0.4014716446399688,0.380686342716217,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0680236816406,0.8280646800994873,0.2739266753196716,1.2374370098114014,287.06805419921875,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.24774169921875,287.0682373046875,1.0,0.5979410409927368,1.0,1.0,0.0,1.0,-3.3080649375915527,3.308056116104126,8.804800927464385e-06,2.5575647354125977,0.5968276858329773,0.5968276858329773,0.0,129.0219268798828,137.0,18021.201171875,-0.0,2798.686767578125,1.0,283.1499938964844,286.4764404296875,290.37579345703125,291.6052551269531,313.061279296875,298.5343933105469,283.1499938964844,17931.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246461272239685,1.0,0.0,0.0,1.2947428226470947,1.2947481870651243,1.1185629489318673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4042.559326171875,0.0,104.0007781982422,1895.4371337890625,-0.0,1074.4591064453125,0.3691235184669494,1.0,0.0,3.0,1.0,0.0
12317880,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.06805419921875,0.9428389072418212,0.4006242752075195,0.3609655499458313,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06805419921875,0.9990000128746032,0.4876504242420196,0.4591986835002899,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06805419921875,0.9819527864456176,0.4523379504680633,0.3164749443531036,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06805419921875,0.9433764219284058,0.4014716446399688,0.380686342716217,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0680236816406,0.8280646800994873,0.2739266753196716,1.2374370098114014,287.06805419921875,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.24774169921875,287.0682373046875,1.0,0.5979410409927368,1.0,1.0,0.0,1.0,-3.3080649375915527,3.308056116104126,8.804800927464385e-06,2.5575647354125977,0.5968276858329773,0.5968276858329773,0.0,129.0219268798828,137.0,18021.201171875,-0.0,2798.686767578125,1.0,283.1499938964844,286.4764404296875,290.37579345703125,291.6052551269531,313.061279296875,298.5343933105469,283.1499938964844,17931.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246461272239685,1.0,0.0,0.0,1.2947428226470947,1.2947481870651243,1.1185629489318673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4042.559326171875,0.0,104.0007781982422,1895.4371337890625,-0.0,1074.4591064453125,0.3691235184669494,1.0,0.0,3.0,1.0,0.0
12317940,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.070068359375,0.9386868476867676,0.4012004137039184,0.3615484535694122,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.070068359375,0.9986602067947388,0.4888181686401367,0.4627719819545746,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.070068359375,0.9790605902671814,0.4537300765514374,0.3174934983253479,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.070068359375,0.940049409866333,0.4029756784439087,0.3821718096733093,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.070068359375,0.8254859447479248,0.2747201323509216,1.2413243055343628,287.070068359375,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.24517822265625,287.07012939453125,1.0,0.6008580327033997,1.0,1.0,0.0,1.0,-3.3207836151123047,3.320774555206299,8.872930266079493e-06,2.567512035369873,0.598515510559082,0.598515510559082,0.0,131.0953369140625,140.0,18090.25390625,-0.0,2837.26025390625,1.0,283.1499938964844,286.4761047363281,290.3980712890625,291.631591796875,313.061279296875,298.5343933105469,283.1499938964844,17889.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252034902572632,1.0,0.0,0.0,1.3000768423080444,1.3000822067260742,1.1277983702484565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4051.594482421875,0.0,104.78395080566406,1895.4371337890625,-0.0,1077.94140625,0.3699934482574463,1.0,0.0,3.0,1.0,0.0
12318000,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.070068359375,0.9386868476867676,0.4012004137039184,0.3615484535694122,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.070068359375,0.9986602067947388,0.4888181686401367,0.4627719819545746,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.070068359375,0.9790605902671814,0.4537300765514374,0.3174934983253479,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.070068359375,0.940049409866333,0.4029756784439087,0.3821718096733093,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.070068359375,0.8254859447479248,0.2747201323509216,1.2413243055343628,287.070068359375,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.24517822265625,287.07012939453125,1.0,0.6008580327033997,1.0,1.0,0.0,1.0,-3.3207836151123047,3.320774555206299,8.872930266079493e-06,2.567512035369873,0.598515510559082,0.598515510559082,0.0,131.0953369140625,140.0,18090.25390625,-0.0,2837.26025390625,1.0,283.1499938964844,286.4761047363281,290.3980712890625,291.631591796875,313.061279296875,298.5343933105469,283.1499938964844,17889.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252034902572632,1.0,0.0,0.0,1.3000768423080444,1.3000822067260742,1.1277983702484565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4051.594482421875,0.0,104.78395080566406,1895.4371337890625,-0.0,1077.94140625,0.3699934482574463,1.0,0.0,3.0,1.0,0.0
12318060,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0686340332031,0.931617259979248,0.401695042848587,0.3621008098125458,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.068603515625,0.994126796722412,0.4898722171783447,0.4639370739459991,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.068603515625,0.9736652374267578,0.455040693283081,0.3184882402420044,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0686340332031,0.9338127374649048,0.4044020473957062,0.3836276829242706,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0686340332031,0.8208581805229187,0.2754434645175934,1.2450978755950928,287.068603515625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2420959472656,287.0685729980469,1.0,0.6037843227386475,1.0,1.0,0.0,1.0,-3.330308198928833,3.330299139022827,8.924178473534994e-06,2.5749831199646,0.6002941727638245,0.6002941727638245,0.0,134.01646423339844,143.0,18157.64453125,-0.0,2874.151123046875,1.0,283.1499938964844,286.4725646972656,290.4208068847656,291.6587829589844,313.061279296875,298.5343933105469,283.1499938964844,17862.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260554790496826,1.0,0.0,0.0,1.306507229804993,1.306512713432312,1.1389825971264145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4060.651123046875,0.0,105.7989273071289,1895.4371337890625,-0.0,1083.2801513671875,0.3711162507534027,1.0,0.0,3.0,1.0,0.0
12318120,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0686340332031,0.931617259979248,0.401695042848587,0.3621008098125458,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.068603515625,0.994126796722412,0.4898722171783447,0.4639370739459991,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.068603515625,0.9736652374267578,0.455040693283081,0.3184882402420044,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0686340332031,0.9338127374649048,0.4044020473957062,0.3836276829242706,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0686340332031,0.8208581805229187,0.2754434645175934,1.2450978755950928,287.068603515625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2420959472656,287.0685729980469,1.0,0.6037843227386475,1.0,1.0,0.0,1.0,-3.330308198928833,3.330299139022827,8.924178473534994e-06,2.5749831199646,0.6002941727638245,0.6002941727638245,0.0,134.01646423339844,143.0,18157.64453125,-0.0,2874.151123046875,1.0,283.1499938964844,286.4725646972656,290.4208068847656,291.6587829589844,313.061279296875,298.5343933105469,283.1499938964844,17862.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260554790496826,1.0,0.0,0.0,1.306507229804993,1.306512713432312,1.1389825971264145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4060.651123046875,0.0,105.7989273071289,1895.4371337890625,-0.0,1083.2801513671875,0.3711162507534027,1.0,0.0,3.0,1.0,0.0
12318180,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06622314453125,0.9255653023719788,0.4020562767982483,0.3625170588493347,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06622314453125,0.9900464415550232,0.4907996356487274,0.4648855030536651,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.06622314453125,0.9688583016395568,0.4560858607292175,0.3192860782146454,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06622314453125,0.9284447431564332,0.4055476188659668,0.3848026692867279,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662536621094,0.8168660998344421,0.2760054469108581,1.2480711936950684,287.06622314453125,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.239501953125,287.0661315917969,1.0,0.6062282919883728,1.0,1.0,0.0,1.0,-3.3378982543945312,3.3378891944885254,8.965076631284319e-06,2.580918550491333,0.6019870638847351,0.6019870638847351,0.0,136.556640625,143.0,18219.033203125,-0.0,2904.884033203125,1.0,283.1499938964844,286.4683532714844,290.4398498535156,291.68170166015625,313.061279296875,298.5343933105469,283.1499938964844,17840.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626865565776825,1.0,0.0,0.0,1.3126943111419678,1.312699794769287,1.1497955654249381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4068.423828125,0.0,106.79566192626952,1895.4371337890625,-0.0,1088.37353515625,0.3722168207168579,1.0,0.0,3.0,1.0,0.0
12318240,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.9244201183319092,0.4021202027797699,0.3625921010971069,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.9892532229423524,0.4909765720367431,0.4650680124759674,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.9679268002510072,0.4562797844409942,0.3194346129894256,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.9274262189865112,0.4057608842849731,0.3850220441818237,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657043457031,0.8161027431488037,0.2761082649230957,1.2486194372177124,287.0656433105469,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.239013671875,287.0655517578125,1.0,0.6066911220550537,1.0,1.0,0.0,1.0,-3.3393096923828125,3.3393008708953857,8.972693649411667e-06,2.5820226669311523,0.6023347973823547,0.6023347973823547,0.0,137.0455780029297,146.0,18231.345703125,-0.0,2910.70849609375,1.0,283.1499938964844,286.4674377441406,290.4435119628906,291.68609619140625,313.061279296875,298.5343933105469,283.1499938964844,17836.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270249485969543,1.0,0.0,0.0,1.3139691352844238,1.3139746189117432,1.1520299381118093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4069.939697265625,0.0,107.00209045410156,1895.4371337890625,-0.0,1089.3778076171875,0.3724440932273865,1.0,0.0,3.0,1.0,0.0
12318300,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635986328125,0.92086660861969,0.402308851480484,0.362817108631134,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635986328125,0.9867416024208068,0.4915261268615722,0.4656376838684082,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635986328125,0.9649857878684998,0.4568740129470825,0.3198908567428589,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635986328125,0.9242584109306335,0.4064162075519562,0.3856974840164184,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636291503906,0.8137078881263733,0.2764199376106262,1.2502917051315308,287.0635986328125,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2374267578125,287.0634460449219,1.0,0.6081293821334839,1.0,1.0,0.0,1.0,-3.3436379432678223,3.3436288833618164,8.996068572741933e-06,2.5854077339172363,0.6034771800041199,0.6034771800041199,0.0,138.58273315429688,146.0,18271.20703125,-0.0,2928.813232421875,1.0,283.1499938964844,286.4642639160156,290.4550170898437,291.7000427246094,313.061279296875,298.5343933105469,283.1499938964844,17822.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627535879611969,1.0,0.0,0.0,1.3181781768798828,1.3181835412979126,1.159422211571837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4074.765625,0.0,107.68685150146484,1895.4371337890625,-0.0,1092.6011962890625,0.3731964826583862,1.0,0.0,3.0,1.0,0.0
12318360,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0611572265625,0.917374551296234,0.4024824500083923,0.3630292117595672,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0611267089844,0.9841876029968262,0.4920673668384552,0.4662021994590759,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0611572265625,0.9620131850242616,0.4574521780014038,0.3203364312648773,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0611572265625,0.921132504940033,0.4070563018321991,0.38635915517807,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06121826171875,0.8113030791282654,0.2767187356948852,1.2519086599349976,287.0611267089844,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.23583984375,287.0609741210937,1.0,0.6095548272132874,1.0,1.0,0.0,1.0,-3.347848415374756,3.34783935546875,9.018837772600818e-06,2.5887012481689453,0.6047073602676392,0.6047073602676392,0.0,140.13018798828125,149.0,18313.1484375,-0.0,2946.7666015625,1.0,283.1499938964844,286.46063232421875,290.4666748046875,291.7142333984375,313.061279296875,298.5343933105469,283.1499938964844,17807.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280646324157715,1.0,0.0,0.0,1.3227182626724243,1.3227237462997437,1.1674226385594018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4079.73388671875,0.0,108.42987823486328,1895.4371337890625,-0.0,1095.94384765625,0.3740103542804718,1.0,0.0,3.0,1.0,0.0
12318420,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05499267578125,0.9106492400169371,0.4027840793132782,0.3634144365787506,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05499267578125,0.9789698719978333,0.4931143522262573,0.4673031568527221,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05499267578125,0.956005871295929,0.4585597515106201,0.3211950957775116,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05499267578125,0.9150607585906982,0.4082905948162079,0.387641042470932,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550842285156,0.8064496517181396,0.2772784531116485,1.2549796104431152,287.05499267578125,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2325134277344,287.05474853515625,1.0,0.6123610734939575,1.0,1.0,0.0,1.0,-3.3559041023254395,3.3558950424194336,9.0624835138442e-06,2.595003366470337,0.6074507236480713,0.6074507236480713,0.0,143.2474822998047,152.0,18403.767578125,-0.0,2982.13232421875,1.0,283.1499938964844,286.4520263671875,290.4906616210937,291.74365234375,313.061279296875,298.5343933105469,283.1499938964844,17775.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291938424110413,1.0,0.0,0.0,1.3328849077224731,1.3328903913497925,1.1854376680275898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4090.15380859375,0.0,110.10934448242188,1895.4371337890625,-0.0,1103.106689453125,0.3758399188518524,1.0,0.0,3.0,1.0,0.0
12318480,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05499267578125,0.9106492400169371,0.4027840793132782,0.3634144365787506,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05499267578125,0.9789698719978333,0.4931143522262573,0.4673031568527221,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05499267578125,0.956005871295929,0.4585597515106201,0.3211950957775116,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05499267578125,0.9150607585906982,0.4082905948162079,0.387641042470932,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550842285156,0.8064496517181396,0.2772784531116485,1.2549796104431152,287.05499267578125,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2325134277344,287.05474853515625,1.0,0.6123610734939575,1.0,1.0,0.0,1.0,-3.3559041023254395,3.3558950424194336,9.0624835138442e-06,2.595003366470337,0.6074507236480713,0.6074507236480713,0.0,143.2474822998047,152.0,18403.767578125,-0.0,2982.13232421875,1.0,283.1499938964844,286.4520263671875,290.4906616210937,291.74365234375,313.061279296875,298.5343933105469,283.1499938964844,17775.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291938424110413,1.0,0.0,0.0,1.3328849077224731,1.3328903913497925,1.1854376680275898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4090.15380859375,0.0,110.10934448242188,1895.4371337890625,-0.0,1103.106689453125,0.3758399188518524,1.0,0.0,3.0,1.0,0.0
12318540,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469970703125,0.9043795466423036,0.403022438287735,0.3637453913688659,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469665527344,0.9736268520355223,0.494101732969284,0.4683531522750854,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469665527344,0.9499561190605164,0.4595994353294372,0.3220084607601166,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469970703125,0.9093018174171448,0.409461498260498,0.3888655602931976,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0470886230469,0.8015739917755127,0.2777870595455169,1.2578303813934326,287.0469665527344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.22906494140625,287.0466613769531,1.0,0.6150994896888733,1.0,1.0,0.0,1.0,-3.3634450435638428,3.363435983657837,9.10344078874914e-06,2.6009042263031006,0.6106008887290955,0.6106008887290955,0.0,146.38543701171875,155.0,18504.0625,-0.0,3016.647216796875,1.0,283.1499938964844,286.44140625,290.5155944824219,291.7745666503906,313.061279296875,298.5343933105469,283.1499938964844,17738.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304568648338318,1.0,0.0,0.0,1.3446460962295532,1.3446515798568726,1.2064502641351282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4101.271484375,0.0,112.08056640625,1895.4371337890625,-0.0,1111.1568603515625,0.3779695630073547,1.0,0.0,3.0,1.0,0.0
12318600,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469970703125,0.9043795466423036,0.403022438287735,0.3637453913688659,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469665527344,0.9736268520355223,0.494101732969284,0.4683531522750854,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469665527344,0.9499561190605164,0.4595994353294372,0.3220084607601166,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469970703125,0.9093018174171448,0.409461498260498,0.3888655602931976,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0470886230469,0.8015739917755127,0.2777870595455169,1.2578303813934326,287.0469665527344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.22906494140625,287.0466613769531,1.0,0.6150994896888733,1.0,1.0,0.0,1.0,-3.3634450435638428,3.363435983657837,9.10344078874914e-06,2.6009042263031006,0.6106008887290955,0.6106008887290955,0.0,146.38543701171875,155.0,18504.0625,-0.0,3016.647216796875,1.0,283.1499938964844,286.44140625,290.5155944824219,291.7745666503906,313.061279296875,298.5343933105469,283.1499938964844,17738.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304568648338318,1.0,0.0,0.0,1.3446460962295532,1.3446515798568726,1.2064502641351282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4101.271484375,0.0,112.08056640625,1895.4371337890625,-0.0,1111.1568603515625,0.3779695630073547,1.0,0.0,3.0,1.0,0.0
12318660,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370178222656,0.8985602259635925,0.4031949341297149,0.3640196919441223,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0369567871094,0.9681814908981324,0.4950206875801086,0.4693423211574554,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0369873046875,0.9439057111740112,0.460568219423294,0.3227743804454803,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370178222656,0.9039353132247924,0.4105668663978576,0.3900305926799774,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.037109375,0.7968050837516785,0.2782440483570099,1.2604585886001587,287.0369567871094,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2254333496094,287.0365905761719,1.0,0.6177637577056885,1.0,1.0,0.0,1.0,-3.370448589324951,3.3704395294189453,9.14156589715276e-06,2.606386423110962,0.6141918301582336,0.6141918301582336,0.0,149.53689575195312,158.0,18614.75,-0.0,3050.19873046875,1.0,283.1499938964844,286.4286193847656,290.5414428710937,291.8070068359375,313.061279296875,298.5343933105469,283.1499938964844,17697.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318886876106262,1.0,0.0,0.0,1.3581557273864746,1.358161211013794,1.2308143482187006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4113.115234375,0.0,114.38232421875,1895.4371337890625,-0.0,1120.3314208984375,0.380432516336441,1.0,0.0,3.0,1.0,0.0
12318720,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370178222656,0.8985602259635925,0.4031949341297149,0.3640196919441223,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0369567871094,0.9681814908981324,0.4950206875801086,0.4693423211574554,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0369873046875,0.9439057111740112,0.460568219423294,0.3227743804454803,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370178222656,0.9039353132247924,0.4105668663978576,0.3900305926799774,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.037109375,0.7968050837516785,0.2782440483570099,1.2604585886001587,287.0369567871094,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2254333496094,287.0365905761719,1.0,0.6177637577056885,1.0,1.0,0.0,1.0,-3.370448589324951,3.3704395294189453,9.14156589715276e-06,2.606386423110962,0.6141918301582336,0.6141918301582336,0.0,149.53689575195312,158.0,18614.75,-0.0,3050.19873046875,1.0,283.1499938964844,286.4286193847656,290.5414428710937,291.8070068359375,313.061279296875,298.5343933105469,283.1499938964844,17697.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318886876106262,1.0,0.0,0.0,1.3581557273864746,1.358161211013794,1.2308143482187006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4113.115234375,0.0,114.38232421875,1895.4371337890625,-0.0,1120.3314208984375,0.380432516336441,1.0,0.0,3.0,1.0,0.0
12318780,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02490234375,0.8929021954536438,0.4032988548278808,0.3642347753047943,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248413085937,0.9626529812812804,0.4958652853965759,0.4702644944190979,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248718261719,0.9378902316093444,0.4614628851413727,0.323490560054779,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02490234375,0.8989232778549194,0.4116040468215942,0.3911336362361908,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.792148768901825,0.2786483466625213,1.262859344482422,287.0248413085937,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2216796875,287.0243835449219,1.0,0.6203494668006897,1.0,1.0,0.0,1.0,-3.376892566680908,3.3768832683563232,9.17672150535509e-06,2.6114330291748047,0.6182579398155212,0.6182579398155212,0.0,152.6978302001953,161.0,18736.501953125,-0.0,3082.693359375,1.0,283.1499938964844,286.4134826660156,290.56817626953125,291.84100341796875,313.061279296875,298.5343933105469,283.1499938964844,17653.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335107088088989,1.0,0.0,0.0,1.3735718727111816,1.3735774755477903,1.2589144660068996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4125.7041015625,0.0,117.0577163696289,1895.4371337890625,-0.0,1130.7874755859375,0.3832635879516601,1.0,0.0,3.0,1.0,0.0
12318840,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02490234375,0.8929021954536438,0.4032988548278808,0.3642347753047943,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248413085937,0.9626529812812804,0.4958652853965759,0.4702644944190979,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248718261719,0.9378902316093444,0.4614628851413727,0.323490560054779,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02490234375,0.8989232778549194,0.4116040468215942,0.3911336362361908,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.792148768901825,0.2786483466625213,1.262859344482422,287.0248413085937,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2216796875,287.0243835449219,1.0,0.6203494668006897,1.0,1.0,0.0,1.0,-3.376892566680908,3.3768832683563232,9.17672150535509e-06,2.6114330291748047,0.6182579398155212,0.6182579398155212,0.0,152.6978302001953,161.0,18736.501953125,-0.0,3082.693359375,1.0,283.1499938964844,286.4134826660156,290.56817626953125,291.84100341796875,313.061279296875,298.5343933105469,283.1499938964844,17653.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335107088088989,1.0,0.0,0.0,1.3735718727111816,1.3735774755477903,1.2589144660068996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4125.7041015625,0.0,117.0577163696289,1895.4371337890625,-0.0,1130.7874755859375,0.3832635879516601,1.0,0.0,3.0,1.0,0.0
12318900,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180053710937,0.8901264071464539,0.4033238589763641,0.3643190264701843,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179443359375,0.9598625898361206,0.4962579011917114,0.4706986546516418,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179748535156,0.9349055886268616,0.4618809819221496,0.3238289952278137,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180053710937,0.8964682817459106,0.4120959043502807,0.3916608095169067,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01812744140625,0.7898620367050171,0.2788300216197967,1.2639713287353516,287.0179443359375,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2197265625,287.0174560546875,1.0,0.6216113567352295,1.0,1.0,0.0,1.0,-3.379894971847534,3.379885673522949,9.19312697078567e-06,2.6137855052948,0.6204808354377747,0.6204808354377747,0.0,154.2810821533203,161.0,18801.7578125,-0.0,3098.511474609375,1.0,283.1499938964844,286.40496826171875,290.5818176269531,291.85858154296875,313.061279296875,298.5343933105469,283.1499938964844,17629.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343984007835388,1.0,0.0,0.0,1.3820549249649048,1.3820605278015137,1.2745123001423053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4132.287109375,0.0,118.55223846435548,1895.4371337890625,-0.0,1136.53759765625,0.3848304152488708,1.0,0.0,3.0,1.0,0.0
12318960,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01055908203125,0.8873859643936157,0.4033306837081909,0.364387571811676,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.010498046875,0.9570581912994384,0.496630311012268,0.4711144864559173,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.010498046875,0.9319424629211426,0.4622793197631836,0.3241541683673858,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01055908203125,0.8940438628196716,0.4125696718692779,0.3921715319156647,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106811523437,0.7876026630401611,0.2789980471134186,1.2650243043899536,287.010498046875,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2177429199219,287.00994873046875,1.0,0.6228523254394531,1.0,1.0,0.0,1.0,-3.382749557495117,3.382740259170532,9.20874208532041e-06,2.616023063659668,0.6228359341621399,0.6228359341621399,0.0,155.86598205566406,164.0,18869.990234375,-0.0,3114.03564453125,1.0,283.1499938964844,286.3958435058594,290.595703125,291.87652587890625,313.061279296875,298.5343933105469,283.1499938964844,17603.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353373527526855,1.0,0.0,0.0,1.391072392463684,1.391077995300293,1.29119797520616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4139.06298828125,0.0,120.15811157226562,1895.4371337890625,-0.0,1142.6409912109375,0.386502593755722,1.0,0.0,3.0,1.0,0.0
12319020,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.993896484375,0.882009744644165,0.4032891988754272,0.3644768297672272,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99383544921875,0.9514170289039612,0.4973135590553283,0.4718900322914123,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938659667969,0.926099419593811,0.4630159139633178,0.3247639834880829,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.993896484375,0.8892847299575806,0.4134624004364013,0.3931429386138916,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940490722656,0.7831650376319885,0.2792927026748657,1.266951560974121,286.99383544921875,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2136535644531,286.9931945800781,1.0,0.6252710223197937,1.0,1.0,0.0,1.0,-3.388010025024414,3.388000726699829,9.23755760595668e-06,2.6201491355896,0.6279633641242981,0.6279633641242981,0.0,159.04013061523438,167.0,19015.681640625,-0.0,3144.175537109375,1.0,283.1499938964844,286.3756408691406,290.6239929199219,291.91357421875,313.061279296875,298.5343933105469,283.1499938964844,17549.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373689770698547,1.0,0.0,0.0,1.4107983112335205,1.410804033279419,1.328077132711769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4153.20947265625,0.0,123.73169708251952,1895.4371337890625,-0.0,1155.9219970703125,0.3901819884777069,1.0,0.0,3.0,1.0,0.0
12319080,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.993896484375,0.882009744644165,0.4032891988754272,0.3644768297672272,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99383544921875,0.9514170289039612,0.4973135590553283,0.4718900322914123,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938659667969,0.926099419593811,0.4630159139633178,0.3247639834880829,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.993896484375,0.8892847299575806,0.4134624004364013,0.3931429386138916,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940490722656,0.7831650376319885,0.2792927026748657,1.266951560974121,286.99383544921875,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2136535644531,286.9931945800781,1.0,0.6252710223197937,1.0,1.0,0.0,1.0,-3.388010025024414,3.388000726699829,9.23755760595668e-06,2.6201491355896,0.6279633641242981,0.6279633641242981,0.0,159.04013061523438,167.0,19015.681640625,-0.0,3144.175537109375,1.0,283.1499938964844,286.3756408691406,290.6239929199219,291.91357421875,313.061279296875,298.5343933105469,283.1499938964844,17549.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373689770698547,1.0,0.0,0.0,1.4107983112335205,1.410804033279419,1.328077132711769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4153.20947265625,0.0,123.73169708251952,1895.4371337890625,-0.0,1155.9219970703125,0.3901819884777069,1.0,0.0,3.0,1.0,0.0
12319140,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9748229980469,0.8767681121826172,0.4031709432601928,0.3644995391368866,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747314453125,0.9457476735115052,0.4979107081890106,0.4725871086120605,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747619628906,0.9203976392745972,0.4636686742305755,0.3253172934055328,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9748229980469,0.8846389651298523,0.4142787158489227,0.3940446376800537,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9750061035156,0.7788308262825012,0.2795301377773285,1.2686314582824707,286.9747314453125,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2094116210937,286.9740295410156,1.0,0.6276021599769592,1.0,1.0,0.0,1.0,-3.3926470279693604,3.3926377296447754,9.263007086701693e-06,2.6237905025482178,0.6336841583251953,0.6336841583251953,0.0,162.21945190429688,170.0,19174.19921875,-0.0,3173.0263671875,1.0,283.1499938964844,286.35272216796875,290.6531066894531,291.9521789550781,313.061279296875,298.5343933105469,283.1499938964844,17490.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396148204803467,1.0,0.0,0.0,1.4329614639282229,1.4329673051834106,1.370132025613202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4168.17822265625,0.0,127.84803771972656,1895.4371337890625,-0.0,1170.7218017578125,0.3943503797054291,1.0,0.0,3.0,1.0,0.0
12319200,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9748229980469,0.8767681121826172,0.4031709432601928,0.3644995391368866,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747314453125,0.9457476735115052,0.4979107081890106,0.4725871086120605,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747619628906,0.9203976392745972,0.4636686742305755,0.3253172934055328,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9748229980469,0.8846389651298523,0.4142787158489227,0.3940446376800537,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9750061035156,0.7788308262825012,0.2795301377773285,1.2686314582824707,286.9747314453125,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2094116210937,286.9740295410156,1.0,0.6276021599769592,1.0,1.0,0.0,1.0,-3.3926470279693604,3.3926377296447754,9.263007086701693e-06,2.6237905025482178,0.6336841583251953,0.6336841583251953,0.0,162.21945190429688,170.0,19174.19921875,-0.0,3173.0263671875,1.0,283.1499938964844,286.35272216796875,290.6531066894531,291.9521789550781,313.061279296875,298.5343933105469,283.1499938964844,17490.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396148204803467,1.0,0.0,0.0,1.4329614639282229,1.4329673051834106,1.370132025613202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4168.17822265625,0.0,127.84803771972656,1895.4371337890625,-0.0,1170.7218017578125,0.3943503797054291,1.0,0.0,3.0,1.0,0.0
12319260,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532775878906,0.8716560006141663,0.4029741287231445,0.364454060792923,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.95318603515625,0.9400714635849,0.4984192550182342,0.4732033014297485,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532165527344,0.9148791432380676,0.464235246181488,0.3258124887943268,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532775878906,0.880100667476654,0.415016621351242,0.3948747217655182,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9534912109375,0.7745956182479858,0.2797091603279114,1.2700589895248413,286.95318603515625,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2049865722656,286.952392578125,1.0,0.6298442482948303,1.0,1.0,0.0,1.0,-3.3966453075408936,3.3966360092163086,9.284975021728314e-06,2.626928806304932,0.6397902965545654,0.6397902965545654,0.0,165.4035186767578,173.0,19341.912109375,-0.0,3200.53076171875,1.0,283.1499938964844,286.3270568847656,290.681396484375,291.9913024902344,313.061279296875,298.5343933105469,283.1499938964844,17434.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425213813781738,1.0,0.0,0.0,1.4573464393615725,1.4573523998260498,1.4171604334478618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4183.3642578125,0.0,132.5282440185547,1895.4371337890625,-0.0,1190.0572509765625,0.3989963829517364,1.0,0.0,3.0,1.0,0.0
12319320,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532775878906,0.8716560006141663,0.4029741287231445,0.364454060792923,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.95318603515625,0.9400714635849,0.4984192550182342,0.4732033014297485,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532165527344,0.9148791432380676,0.464235246181488,0.3258124887943268,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532775878906,0.880100667476654,0.415016621351242,0.3948747217655182,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9534912109375,0.7745956182479858,0.2797091603279114,1.2700589895248413,286.95318603515625,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2049865722656,286.952392578125,1.0,0.6298442482948303,1.0,1.0,0.0,1.0,-3.3966453075408936,3.3966360092163086,9.284975021728314e-06,2.626928806304932,0.6397902965545654,0.6397902965545654,0.0,165.4035186767578,173.0,19341.912109375,-0.0,3200.53076171875,1.0,283.1499938964844,286.3270568847656,290.681396484375,291.9913024902344,313.061279296875,298.5343933105469,283.1499938964844,17434.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425213813781738,1.0,0.0,0.0,1.4573464393615725,1.4573523998260498,1.4171604334478618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4183.3642578125,0.0,132.5282440185547,1895.4371337890625,-0.0,1190.0572509765625,0.3989963829517364,1.0,0.0,3.0,1.0,0.0
12319380,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319152832031,0.8670659065246582,0.4027239382266998,0.3643509745597839,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93182373046875,0.9348675608634948,0.4988079965114593,0.473696768283844,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9318542480469,0.9100080132484436,0.46467986702919,0.3262154161930084,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.931884765625,0.876018226146698,0.4156254529953003,0.3955734372138977,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93212890625,0.770785391330719,0.2798220217227936,1.2711445093154907,286.9317932128906,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2008056640625,286.93096923828125,1.0,0.6318261027336121,1.0,1.0,0.0,1.0,-3.3997461795806885,3.3997368812561035,9.302011676481923e-06,2.629355907440185,0.645476222038269,0.645476222038269,0.0,168.33499145507812,173.0,19497.6640625,-0.0,3224.586669921875,1.0,283.1499938964844,286.30181884765625,290.7020263671875,292.0231628417969,313.061279296875,298.5343933105469,283.1499938964844,17399.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460784673690796,1.0,0.0,0.0,1.4809184074401855,1.480924367904663,1.4633751277415288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4195.9736328125,0.0,137.2314453125,1895.4371337890625,-0.0,1213.9964599609375,0.4035689234733581,1.0,0.0,3.0,1.0,0.0
