time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319440,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.92999267578125,0.8666723370552063,0.4026992917060852,0.3643394112586975,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.9344172477722168,0.4988384246826172,0.4737364947795868,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.9095957279205322,0.4647152721881866,0.3262481987476349,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.92999267578125,0.8756678700447083,0.415675401687622,0.3956313729286194,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302062988281,0.7704583406448364,0.2798296213150024,1.2712291479110718,286.9299011230469,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.200439453125,286.9290466308594,1.0,0.6319948434829712,1.0,1.0,0.0,1.0,-3.3999907970428467,3.3999814987182617,9.303355909651144e-06,2.629547119140625,0.6459718942642212,0.6459718942642212,0.0,168.58982849121094,176.0,19511.19921875,-0.0,3226.62353515625,1.0,283.1499938964844,286.2995910644531,290.7034912109375,292.025634765625,313.061279296875,298.5343933105469,283.1499938964844,17397.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646416962146759,1.0,0.0,0.0,1.483003854751587,1.483009934425354,1.467499686214069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4196.98388671875,0.0,137.6553955078125,1895.4371337890625,-0.0,1216.2901611328125,0.4039765298366546,1.0,0.0,3.0,1.0,0.0
12319500,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179992675781,0.8642327189445496,0.4025348424911499,0.3642576038837433,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179077148437,0.9316137433052064,0.4990161061286926,0.4739730060100555,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179382324219,0.9070649147033693,0.4649246037006378,0.3264446258544922,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91796875,0.8734947443008423,0.4159765839576721,0.3959830701351166,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.918212890625,0.7684299349784851,0.2798691093921661,1.2717212438583374,286.9178771972656,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.1981201171875,286.9170227050781,1.0,0.6330363154411316,1.0,1.0,0.0,1.0,-3.401428461074829,3.401419162750244,9.311250323662534e-06,2.6306686401367188,0.6490715742111206,0.6490715742111206,0.0,170.18162536621094,176.0,19595.646484375,-0.0,3239.1435546875,1.0,283.1499938964844,286.28546142578125,290.7113342285156,292.0397033691406,313.061279296875,298.5343933105469,283.1499938964844,17383.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486033201217651,1.0,0.0,0.0,1.4961479902267456,1.4961539506912231,1.4936281900190806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4202.95166015625,0.0,140.35606384277344,1895.4371337890625,-0.0,1231.1702880859375,0.4065559506416321,1.0,0.0,3.0,1.0,0.0
12319560,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90582275390625,0.8618305921554565,0.402353972196579,0.3641609251499176,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057312011719,0.9288352727890016,0.4991738796234131,0.4741906821727752,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90576171875,0.904621124267578,0.465114951133728,0.3266277313232422,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90582275390625,0.8713529706001282,0.416260153055191,0.3963180780410766,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90606689453125,0.7664307355880737,0.2798957824707031,1.272155523300171,286.9057312011719,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.19580078125,286.9048767089844,1.0,0.6340560913085938,1.0,1.0,0.0,1.0,-3.402719736099243,3.402710437774658,9.318338925368153e-06,2.631673574447632,0.6521726250648499,0.6521726250648499,0.0,171.7713623046875,179.0,19679.689453125,-0.0,3251.327880859375,1.0,283.1499938964844,286.27117919921875,290.717041015625,292.0516052246094,313.061279296875,298.5343933105469,283.1499938964844,17372.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508669257164001,1.0,0.0,0.0,1.5094401836395264,1.509446382522583,1.5202859060536866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4208.34326171875,0.0,143.1354522705078,1895.4371337890625,-0.0,1246.6943359375,0.4091801643371582,1.0,0.0,3.0,1.0,0.0
12319620,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812866210937,0.8571426868438721,0.4019471704959869,0.363926500082016,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811950683594,0.9233789443969728,0.499433696269989,0.4745729863643646,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812255859375,0.8999724388122559,0.4654426276683807,0.3269566297531128,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812866210937,0.8671679496765137,0.4167780876159668,0.3969412446022033,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815002441406,0.7625243663787842,0.2799139320850372,1.2728643417358398,286.8811950683594,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.1911926269531,286.8803100585937,1.0,0.6360341906547546,1.0,1.0,0.0,1.0,-3.404895782470703,3.404886484146118,9.3302642198978e-06,2.6333577632904053,0.6583770513534546,0.6583770513534546,0.0,174.94268798828125,182.0,19846.123046875,-0.0,3274.741943359375,1.0,283.1499938964844,286.2424011230469,290.7225646972656,292.069091796875,313.061279296875,298.5343933105469,283.1499938964844,17355.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554548740386963,1.0,0.0,0.0,1.5363608598709106,1.5363670587539673,1.5749975545986677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4217.52783203125,0.0,148.90725708007812,1895.4371337890625,-0.0,1278.5208740234375,0.4145349264144897,1.0,0.0,3.0,1.0,0.0
12319680,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812866210937,0.8571426868438721,0.4019471704959869,0.363926500082016,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811950683594,0.9233789443969728,0.499433696269989,0.4745729863643646,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812255859375,0.8999724388122559,0.4654426276683807,0.3269566297531128,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812866210937,0.8671679496765137,0.4167780876159668,0.3969412446022033,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815002441406,0.7625243663787842,0.2799139320850372,1.2728643417358398,286.8811950683594,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.1911926269531,286.8803100585937,1.0,0.6360341906547546,1.0,1.0,0.0,1.0,-3.404895782470703,3.404886484146118,9.3302642198978e-06,2.6333577632904053,0.6583770513534546,0.6583770513534546,0.0,174.94268798828125,182.0,19846.123046875,-0.0,3274.741943359375,1.0,283.1499938964844,286.2424011230469,290.7225646972656,292.069091796875,313.061279296875,298.5343933105469,283.1499938964844,17355.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554548740386963,1.0,0.0,0.0,1.5363608598709106,1.5363670587539673,1.5749975545986677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4217.52783203125,0.0,148.90725708007812,1895.4371337890625,-0.0,1278.5208740234375,0.4145349264144897,1.0,0.0,3.0,1.0,0.0
12319740,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85662841796875,0.8526102304458618,0.4014847874641418,0.3636415898799896,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565368652344,0.9180940985679626,0.4996230602264404,0.4748884737491607,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565673828125,0.8954590559005737,0.4657036364078522,0.3272387683391571,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565979003906,0.8631157875061035,0.4172339737415313,0.3975054323673248,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568420410156,0.7587428092956543,0.2798886895179748,1.2733761072158811,286.85650634765625,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.1866149902344,286.8556213378906,1.0,0.6379348039627075,1.0,1.0,0.0,1.0,-3.406566619873047,3.406557321548462,9.339390089735389e-06,2.6346375942230225,0.6645885109901428,0.6645885109901428,0.0,178.1012725830078,185.0,20009.978515625,-0.0,3296.947998046875,1.0,283.1499938964844,286.2135009765625,290.7213134765625,292.0791931152344,313.061279296875,298.5343933105469,283.1499938964844,17341.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599571704864502,1.0,0.0,0.0,1.5636296272277832,1.5636359453201294,1.6314027107000586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4224.8447265625,0.0,154.94305419921875,1895.4371337890625,-0.0,1310.2169189453125,0.42000412940979,1.0,0.0,3.0,1.0,0.0
12319800,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85662841796875,0.8526102304458618,0.4014847874641418,0.3636415898799896,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565368652344,0.9180940985679626,0.4996230602264404,0.4748884737491607,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565673828125,0.8954590559005737,0.4657036364078522,0.3272387683391571,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565979003906,0.8631157875061035,0.4172339737415313,0.3975054323673248,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568420410156,0.7587428092956543,0.2798886895179748,1.2733761072158811,286.85650634765625,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.1866149902344,286.8556213378906,1.0,0.6379348039627075,1.0,1.0,0.0,1.0,-3.406566619873047,3.406557321548462,9.339390089735389e-06,2.6346375942230225,0.6645885109901428,0.6645885109901428,0.0,178.1012725830078,185.0,20009.978515625,-0.0,3296.947998046875,1.0,283.1499938964844,286.2135009765625,290.7213134765625,292.0791931152344,313.061279296875,298.5343933105469,283.1499938964844,17341.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599571704864502,1.0,0.0,0.0,1.5636296272277832,1.5636359453201294,1.6314027107000586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4224.8447265625,0.0,154.94305419921875,1895.4371337890625,-0.0,1310.2169189453125,0.42000412940979,1.0,0.0,3.0,1.0,0.0
12319860,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319702148437,0.848228394985199,0.4009715616703033,0.3633107841014862,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83184814453125,0.9130224585533142,0.499746561050415,0.4751416742801666,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318786621094,0.8910603523254395,0.4659025371074676,0.3274774253368377,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319396972656,0.8591941595077515,0.417631983757019,0.3980148434638977,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.7550845742225647,0.2798242568969726,1.2737102508544922,286.83184814453125,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.1821594238281,286.8309631347656,1.0,0.6397643089294434,1.0,1.0,0.0,1.0,-3.407775402069092,3.407766103744507,9.34595118451398e-06,2.6355466842651367,0.6708179712295532,0.6708179712295532,0.0,181.2472686767578,188.0,20171.064453125,-0.0,3318.03515625,1.0,283.1499938964844,286.18463134765625,290.71453857421875,292.08319091796875,313.061279296875,298.5343933105469,283.1499938964844,17330.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643078923225403,1.0,0.0,0.0,1.591183066368103,1.5911895036697388,1.6894047405457968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4230.61865234375,0.0,161.2315673828125,1895.4371337890625,-0.0,1341.2728271484375,0.4255684912204742,1.0,0.0,3.0,1.0,0.0
12319920,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319702148437,0.848228394985199,0.4009715616703033,0.3633107841014862,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83184814453125,0.9130224585533142,0.499746561050415,0.4751416742801666,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318786621094,0.8910603523254395,0.4659025371074676,0.3274774253368377,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319396972656,0.8591941595077515,0.417631983757019,0.3980148434638977,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.7550845742225647,0.2798242568969726,1.2737102508544922,286.83184814453125,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.1821594238281,286.8309631347656,1.0,0.6397643089294434,1.0,1.0,0.0,1.0,-3.407775402069092,3.407766103744507,9.34595118451398e-06,2.6355466842651367,0.6708179712295532,0.6708179712295532,0.0,181.2472686767578,188.0,20171.064453125,-0.0,3318.03515625,1.0,283.1499938964844,286.18463134765625,290.71453857421875,292.08319091796875,313.061279296875,298.5343933105469,283.1499938964844,17330.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643078923225403,1.0,0.0,0.0,1.591183066368103,1.5911895036697388,1.6894047405457968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4230.61865234375,0.0,161.2315673828125,1895.4371337890625,-0.0,1341.2728271484375,0.4255684912204742,1.0,0.0,3.0,1.0,0.0
12319980,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.807373046875,0.8439880609512329,0.4004110395908355,0.3629374802112579,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8072509765625,0.9082043766975404,0.4998075664043426,0.4753360152244568,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8072814941406,0.8867747187614441,0.466042697429657,0.3276751935482025,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8073425292969,0.8553974628448486,0.4179752767086029,0.3984725773334503,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8075866699219,0.7515450119972229,0.2797238230705261,1.2738823890686035,286.8072509765625,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.17779541015625,286.8063659667969,1.0,0.6415282487869263,1.0,1.0,0.0,1.0,-3.4085559844970703,3.4085466861724854,9.350128493679222e-06,2.63611102104187,0.6770779490470886,0.6770779490470886,0.0,184.3820037841797,191.0,20329.380859375,-0.0,3338.079345703125,1.0,283.1499938964844,286.15582275390625,290.7031555175781,292.0821533203125,313.061279296875,298.5343933105469,283.1499938964844,17320.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685200333595276,1.0,0.0,0.0,1.619004249572754,1.6190108060836792,1.748998386119638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4235.080078125,0.0,167.7738494873047,1895.4371337890625,-0.0,1371.731201171875,0.4312205910682678,1.0,0.0,3.0,1.0,0.0
12320040,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.807373046875,0.8439880609512329,0.4004110395908355,0.3629374802112579,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8072509765625,0.9082043766975404,0.4998075664043426,0.4753360152244568,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8072814941406,0.8867747187614441,0.466042697429657,0.3276751935482025,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8073425292969,0.8553974628448486,0.4179752767086029,0.3984725773334503,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8075866699219,0.7515450119972229,0.2797238230705261,1.2738823890686035,286.8072509765625,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.17779541015625,286.8063659667969,1.0,0.6415282487869263,1.0,1.0,0.0,1.0,-3.4085559844970703,3.4085466861724854,9.350128493679222e-06,2.63611102104187,0.6770779490470886,0.6770779490470886,0.0,184.3820037841797,191.0,20329.380859375,-0.0,3338.079345703125,1.0,283.1499938964844,286.15582275390625,290.7031555175781,292.0821533203125,313.061279296875,298.5343933105469,283.1499938964844,17320.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685200333595276,1.0,0.0,0.0,1.619004249572754,1.6190108060836792,1.748998386119638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4235.080078125,0.0,167.7738494873047,1895.4371337890625,-0.0,1371.731201171875,0.4312205910682678,1.0,0.0,3.0,1.0,0.0
12320100,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950744628906,0.8419173359870911,0.4001137018203735,0.3627355098724365,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79498291015625,0.9059029221534728,0.4998152256011963,0.4754116833209991,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950134277344,0.8846731781959534,0.4660913646221161,0.3277592062950134,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950744628906,0.8535435199737549,0.4181269407272339,0.3986826241016388,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952880859375,0.7498174905776978,0.2796607911586761,1.2739107608795166,286.79498291015625,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.1756896972656,286.7940979003906,1.0,0.6423868536949158,1.0,1.0,0.0,1.0,-3.408792018890381,3.408782720565796,9.35135904001072e-06,2.6362690925598145,0.6802229881286621,0.6802229881286621,0.0,185.9456024169922,191.0,20407.515625,-0.0,3347.7255859375,1.0,283.1499938964844,286.1414794921875,290.6959228515625,292.0799255371094,313.061279296875,298.5343933105469,283.1499938964844,17314.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705808043479919,1.0,0.0,0.0,1.633017659187317,1.6330242156982422,1.7794063467135857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4236.8662109375,0.0,171.14283752441406,1895.4371337890625,-0.0,1386.770263671875,0.4340792894363403,1.0,0.0,3.0,1.0,0.0
12320160,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828369140625,0.8398773670196533,0.3998053669929504,0.3625237345695495,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7827453613281,0.9036803245544434,0.4998079836368561,0.4754734635353088,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78277587890625,0.8825985789299011,0.4661260545253753,0.3278335332870483,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828063964844,0.851718008518219,0.4182655811309814,0.3988805115222931,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7830505371094,0.7481170296669006,0.2795895338058471,1.273902416229248,286.78271484375,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.173583984375,286.7818603515625,1.0,0.643230676651001,1.0,1.0,0.0,1.0,-3.408929347991944,3.40891981124878,9.352037523058245e-06,2.636347532272339,0.6833798289299011,0.6833798289299011,0.0,187.50701904296875,194.0,20484.978515625,-0.0,3357.130615234375,1.0,283.1499938964844,286.1271057128906,290.687744140625,292.0766906738281,313.061279296875,298.5343933105469,283.1499938964844,17309.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726158857345581,1.0,0.0,0.0,1.647100806236267,1.647107481956482,1.8102301169165005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4238.37939453125,0.0,174.57875061035156,1895.4371337890625,-0.0,1401.7099609375,0.436959832906723,1.0,0.0,3.0,1.0,0.0
12320220,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.8358837366104126,0.3991574048995971,0.362072229385376,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.75830078125,0.899409830570221,0.4997508823871612,0.4755569398403168,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583312988281,0.8785290122032166,0.4661555588245392,0.3279545307159424,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.75836181640625,0.8481485843658447,0.4185055494308471,0.3992412090301513,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.7447936534881592,0.2794238626956939,1.2737823724746704,286.7582702636719,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.16949462890625,286.7574157714844,1.0,0.6448765397071838,1.0,1.0,0.0,1.0,-3.408921957015991,3.4089126586914062,9.351823791803326e-06,2.6362762451171875,0.6897345185279846,0.6897345185279846,0.0,190.62423706054688,197.0,20637.939453125,-0.0,3375.2548828125,1.0,283.1499938964844,286.0984802246094,290.6687927246094,292.0674133300781,313.061279296875,298.5343933105469,283.1499938964844,17299.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766244173049927,1.0,0.0,0.0,1.6754815578460691,1.6754883527755735,1.873150807796265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4240.65478515625,0.0,181.65652465820312,1895.4371337890625,-0.0,1431.3875732421875,0.4427866041660309,1.0,0.0,3.0,1.0,0.0
12320280,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.8358837366104126,0.3991574048995971,0.362072229385376,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.75830078125,0.899409830570221,0.4997508823871612,0.4755569398403168,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583312988281,0.8785290122032166,0.4661555588245392,0.3279545307159424,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.75836181640625,0.8481485843658447,0.4185055494308471,0.3992412090301513,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.7447936534881592,0.2794238626956939,1.2737823724746704,286.7582702636719,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.16949462890625,286.7574157714844,1.0,0.6448765397071838,1.0,1.0,0.0,1.0,-3.408921957015991,3.4089126586914062,9.351823791803326e-06,2.6362762451171875,0.6897345185279846,0.6897345185279846,0.0,190.62423706054688,197.0,20637.939453125,-0.0,3375.2548828125,1.0,283.1499938964844,286.0984802246094,290.6687927246094,292.0674133300781,313.061279296875,298.5343933105469,283.1499938964844,17299.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766244173049927,1.0,0.0,0.0,1.6754815578460691,1.6754883527755735,1.873150807796265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4240.65478515625,0.0,181.65652465820312,1895.4371337890625,-0.0,1431.3875732421875,0.4427866041660309,1.0,0.0,3.0,1.0,0.0
12320340,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340087890625,0.8319929242134094,0.3984687924385071,0.3615844845771789,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7339172363281,0.8952329158782959,0.4996377527713775,0.4755879342556,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.73394775390625,0.8745626211166382,0.4661327600479126,0.3280393183231354,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340087890625,0.844681441783905,0.4186964035034179,0.3995559215545654,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7342224121094,0.7415667772293091,0.2792281806468963,1.2735286951065063,286.7339172363281,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.16558837890625,286.7330322265625,1.0,0.6464685797691345,1.0,1.0,0.0,1.0,-3.40854811668396,3.408538818359375,9.349564606964124e-06,2.635908842086792,0.6961519718170166,0.6961519718170166,0.0,193.7347106933593,200.0,20788.3515625,-0.0,3392.4853515625,1.0,283.1499938964844,286.0699157714844,290.646728515625,292.0546569824219,313.061279296875,298.5343933105469,283.1499938964844,17288.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805459260940552,1.0,0.0,0.0,1.7041689157485962,1.70417582988739,1.937843450150467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4242.0068359375,0.0,189.0224609375,1895.4371337890625,-0.0,1460.738037109375,0.4487047791481018,1.0,0.0,3.0,1.0,0.0
12320400,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340087890625,0.8319929242134094,0.3984687924385071,0.3615844845771789,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7339172363281,0.8952329158782959,0.4996377527713775,0.4755879342556,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.73394775390625,0.8745626211166382,0.4661327600479126,0.3280393183231354,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340087890625,0.844681441783905,0.4186964035034179,0.3995559215545654,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7342224121094,0.7415667772293091,0.2792281806468963,1.2735286951065063,286.7339172363281,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.16558837890625,286.7330322265625,1.0,0.6464685797691345,1.0,1.0,0.0,1.0,-3.40854811668396,3.408538818359375,9.349564606964124e-06,2.635908842086792,0.6961519718170166,0.6961519718170166,0.0,193.7347106933593,200.0,20788.3515625,-0.0,3392.4853515625,1.0,283.1499938964844,286.0699157714844,290.646728515625,292.0546569824219,313.061279296875,298.5343933105469,283.1499938964844,17288.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805459260940552,1.0,0.0,0.0,1.7041689157485962,1.70417582988739,1.937843450150467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4242.0068359375,0.0,189.0224609375,1895.4371337890625,-0.0,1460.738037109375,0.4487047791481018,1.0,0.0,3.0,1.0,0.0
12320460,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.709716796875,0.8281897902488708,0.3977413475513458,0.3610621392726898,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7096252441406,0.8911425471305847,0.4994702935218811,0.4755681157112121,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70965576171875,0.870696485042572,0.4660594463348388,0.32808917760849,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7096862792969,0.8413088917732239,0.4188395738601684,0.3998259902000427,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7099304199219,0.7384279370307922,0.2790038287639618,1.273147702217102,286.7096252441406,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.16180419921875,286.708740234375,1.0,0.6480096578598022,1.0,1.0,0.0,1.0,-3.407822847366333,3.407813549041748,9.345343642053194e-06,2.635256290435791,0.7026408314704895,0.7026408314704895,0.0,196.83941650390625,203.0,20936.279296875,-0.0,3408.85693359375,1.0,283.1499938964844,286.0414123535156,290.6219787597656,292.0389404296875,313.061279296875,298.5343933105469,283.1499938964844,17276.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843737363815308,1.0,0.0,0.0,1.733179211616516,1.7331862449645996,2.0043812298808922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4242.55712890625,0.0,196.69151306152344,1895.4371337890625,-0.0,1489.68310546875,0.4547174274921417,1.0,0.0,3.0,1.0,0.0
12320520,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.709716796875,0.8281897902488708,0.3977413475513458,0.3610621392726898,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7096252441406,0.8911425471305847,0.4994702935218811,0.4755681157112121,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70965576171875,0.870696485042572,0.4660594463348388,0.32808917760849,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7096862792969,0.8413088917732239,0.4188395738601684,0.3998259902000427,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7099304199219,0.7384279370307922,0.2790038287639618,1.273147702217102,286.7096252441406,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.16180419921875,286.708740234375,1.0,0.6480096578598022,1.0,1.0,0.0,1.0,-3.407822847366333,3.407813549041748,9.345343642053194e-06,2.635256290435791,0.7026408314704895,0.7026408314704895,0.0,196.83941650390625,203.0,20936.279296875,-0.0,3408.85693359375,1.0,283.1499938964844,286.0414123535156,290.6219787597656,292.0389404296875,313.061279296875,298.5343933105469,283.1499938964844,17276.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843737363815308,1.0,0.0,0.0,1.733179211616516,1.7331862449645996,2.0043812298808922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4242.55712890625,0.0,196.69151306152344,1895.4371337890625,-0.0,1489.68310546875,0.4547174274921417,1.0,0.0,3.0,1.0,0.0
12320580,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6854858398437,0.8244578838348389,0.3969769179821014,0.3605068027973175,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6853942871094,0.8871376514434814,0.4992502629756927,0.4754990935325622,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6854248046875,0.866927981376648,0.4659374058246612,0.3281052708625793,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6854553222656,0.83802330493927,0.4189364314079284,0.4000527262687683,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856994628906,0.7353683710098267,0.2787521183490753,1.2726452350616455,286.6853942871094,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1581726074219,286.6845092773437,1.0,0.6495022773742676,1.0,1.0,0.0,1.0,-3.4067599773406982,3.406750440597534,9.339236385130787e-06,2.634330034255981,0.7092099189758301,0.7092099189758301,0.0,199.93896484375,206.0,21081.7734375,-0.0,3424.40087890625,1.0,283.1499938964844,286.0129699707031,290.5950622558594,292.020751953125,313.061279296875,298.5343933105469,283.1499938964844,17264.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688098132610321,1.0,0.0,0.0,1.7625277042388916,1.7625348567962646,2.072837759214963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4242.43505859375,0.0,204.6793212890625,1895.4371337890625,-0.0,1518.1212158203125,0.4608274400234222,1.0,0.0,3.0,1.0,0.0
12320640,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6854858398437,0.8244578838348389,0.3969769179821014,0.3605068027973175,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6853942871094,0.8871376514434814,0.4992502629756927,0.4754990935325622,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6854248046875,0.866927981376648,0.4659374058246612,0.3281052708625793,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6854553222656,0.83802330493927,0.4189364314079284,0.4000527262687683,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856994628906,0.7353683710098267,0.2787521183490753,1.2726452350616455,286.6853942871094,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1581726074219,286.6845092773437,1.0,0.6495022773742676,1.0,1.0,0.0,1.0,-3.4067599773406982,3.406750440597534,9.339236385130787e-06,2.634330034255981,0.7092099189758301,0.7092099189758301,0.0,199.93896484375,206.0,21081.7734375,-0.0,3424.40087890625,1.0,283.1499938964844,286.0129699707031,290.5950622558594,292.020751953125,313.061279296875,298.5343933105469,283.1499938964844,17264.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688098132610321,1.0,0.0,0.0,1.7625277042388916,1.7625348567962646,2.072837759214963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4242.43505859375,0.0,204.6793212890625,1895.4371337890625,-0.0,1518.1212158203125,0.4608274400234222,1.0,0.0,3.0,1.0,0.0
12320700,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67340087890625,0.8226132988929749,0.3965818881988525,0.3602173626422882,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6733093261719,0.8851670622825623,0.4991211295127868,0.4754466116428375,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.67333984375,0.8650795817375183,0.4658586978912353,0.3281010687351227,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6733703613281,0.8364107012748718,0.4189679026603699,0.4001502096652984,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736145019531,0.73386549949646,0.2786163687705993,1.2723500728607178,286.6732788085937,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1563720703125,286.67242431640625,1.0,0.650231122970581,1.0,1.0,0.0,1.0,-3.4061059951782227,3.4060966968536377,9.335500180895906e-06,2.6337673664093018,0.7125272154808044,0.7125272154808044,0.0,201.48692321777344,206.0,21153.623046875,-0.0,3431.87158203125,1.0,283.1499938964844,285.998779296875,290.5809326171875,292.0108947753906,313.061279296875,298.5343933105469,283.1499938964844,17258.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899178624153137,1.0,0.0,0.0,1.777333378791809,1.7773406505584717,2.107808683149415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4242.16162109375,0.0,208.7977752685547,1895.4371337890625,-0.0,1532.113037109375,0.4639198184013366,1.0,0.0,3.0,1.0,0.0
12320760,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66131591796875,0.8207805752754211,0.3961798548698425,0.3599212169647217,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6612243652344,0.8832173943519592,0.4989788234233856,0.4753818809986114,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6612548828125,0.8632545471191406,0.46576789021492,0.3280885219573974,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6612854003906,0.8348168134689331,0.4189877510070801,0.4002368450164795,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6615295410156,0.7323787212371826,0.2784739136695862,1.2720251083374023,286.6612243652344,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1545715332031,286.66033935546875,1.0,0.6509482264518738,1.0,1.0,0.0,1.0,-3.4053702354431152,3.405360698699951,9.331308319815436e-06,2.6331381797790527,0.7158682346343994,0.7158682346343994,0.0,203.03341674804688,209.0,21224.892578125,-0.0,3439.138916015625,1.0,283.1499938964844,285.9845886230469,290.56646728515625,292.0005798339844,313.061279296875,298.5343933105469,283.1499938964844,17252.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917049884796143,1.0,0.0,0.0,1.79223370552063,1.792241096496582,2.143298729606613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4241.77099609375,0.0,213.0035552978516,1895.4371337890625,-0.0,1545.915283203125,0.4670386612415313,1.0,0.0,3.0,1.0,0.0
12320820,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63720703125,0.8171417713165283,0.3953547775745392,0.3593108355998993,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371154785156,0.8793821930885315,0.4986584484577179,0.475218802690506,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371459960937,0.8596746921539307,0.4655534327030182,0.328040599822998,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371765136719,0.8316823244094849,0.4189955592155456,0.4003801941871643,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6374206542969,0.7294499278068542,0.2781708538532257,1.2712944746017456,286.6371154785156,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1510925292969,286.63623046875,1.0,0.6523507237434387,1.0,1.0,0.0,1.0,-3.4036760330200195,3.4036667346954346,9.321684956375975e-06,2.631699323654175,0.7226240634918213,0.7226240634918213,0.0,206.12286376953125,212.0,21365.671875,-0.0,3453.12109375,1.0,283.1499938964844,285.9562683105469,290.5367736816406,291.97900390625,313.061279296875,298.5343933105469,283.1499938964844,17240.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695190966129303,1.0,0.0,0.0,1.8223003149032595,1.822307825088501,2.215814021155893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4240.71044921875,0.0,221.67803955078125,1895.4371337890625,-0.0,1573.0096435546875,0.4733515679836273,1.0,0.0,3.0,1.0,0.0
12320880,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63720703125,0.8171417713165283,0.3953547775745392,0.3593108355998993,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371154785156,0.8793821930885315,0.4986584484577179,0.475218802690506,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371459960937,0.8596746921539307,0.4655534327030182,0.328040599822998,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371765136719,0.8316823244094849,0.4189955592155456,0.4003801941871643,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6374206542969,0.7294499278068542,0.2781708538532257,1.2712944746017456,286.6371154785156,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1510925292969,286.63623046875,1.0,0.6523507237434387,1.0,1.0,0.0,1.0,-3.4036760330200195,3.4036667346954346,9.321684956375975e-06,2.631699323654175,0.7226240634918213,0.7226240634918213,0.0,206.12286376953125,212.0,21365.671875,-0.0,3453.12109375,1.0,283.1499938964844,285.9562683105469,290.5367736816406,291.97900390625,313.061279296875,298.5343933105469,283.1499938964844,17240.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695190966129303,1.0,0.0,0.0,1.8223003149032595,1.822307825088501,2.215814021155893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4240.71044921875,0.0,221.67803955078125,1895.4371337890625,-0.0,1573.0096435546875,0.4733515679836273,1.0,0.0,3.0,1.0,0.0
12320940,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6131896972656,0.8135178685188293,0.3945003747940063,0.3586748540401459,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.61309814453125,0.8756308555603027,0.4982912540435791,0.475011795759201,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6131286621094,0.8561853170394897,0.4652961790561676,0.3279629647731781,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6131591796875,0.8286110758781433,0.4189615845680237,0.4004843235015869,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6134033203125,0.726570725440979,0.2778441905975342,1.2704590559005735,286.61309814453125,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.14776611328125,286.6122131347656,1.0,0.6537120342254639,1.0,1.0,0.0,1.0,-3.401689291000366,3.401679992675781,9.310434506915044e-06,2.630023002624512,0.729488730430603,0.729488730430603,0.0,209.2079925537109,215.0,21504.17578125,-0.0,3466.375732421875,1.0,283.1499938964844,285.9280090332031,290.5064697265625,291.95654296875,313.061279296875,298.5343933105469,283.1499938964844,17227.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985463500022888,1.0,0.0,0.0,1.8527443408966064,1.8527519702911377,2.2904687568825466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4239.3857421875,0.0,230.72076416015625,1895.4371337890625,-0.0,1599.3001708984375,0.4797691106796264,1.0,0.0,3.0,1.0,0.0
12321000,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6131896972656,0.8135178685188293,0.3945003747940063,0.3586748540401459,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.61309814453125,0.8756308555603027,0.4982912540435791,0.475011795759201,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6131286621094,0.8561853170394897,0.4652961790561676,0.3279629647731781,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6131591796875,0.8286110758781433,0.4189615845680237,0.4004843235015869,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6134033203125,0.726570725440979,0.2778441905975342,1.2704590559005735,286.61309814453125,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.14776611328125,286.6122131347656,1.0,0.6537120342254639,1.0,1.0,0.0,1.0,-3.401689291000366,3.401679992675781,9.310434506915044e-06,2.630023002624512,0.729488730430603,0.729488730430603,0.0,209.2079925537109,215.0,21504.17578125,-0.0,3466.375732421875,1.0,283.1499938964844,285.9280090332031,290.5064697265625,291.95654296875,313.061279296875,298.5343933105469,283.1499938964844,17227.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985463500022888,1.0,0.0,0.0,1.8527443408966064,1.8527519702911377,2.2904687568825466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4239.3857421875,0.0,230.72076416015625,1895.4371337890625,-0.0,1599.3001708984375,0.4797691106796264,1.0,0.0,3.0,1.0,0.0
12321060,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892639160156,0.8098839521408081,0.3936167061328888,0.3580129742622375,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5891418457031,0.8719619512557983,0.4978784918785095,0.4747620224952698,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.58917236328125,0.8527829051017761,0.4649975299835205,0.3278566300868988,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892333984375,0.8255935311317444,0.4188866913318634,0.4005501270294189,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5894470214844,0.7237291932106018,0.277494728565216,1.2695224285125732,286.5891418457031,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.14459228515625,286.5882568359375,1.0,0.6550335884094238,1.0,1.0,0.0,1.0,-3.3994176387786865,3.3994083404541016,9.297605174651837e-06,2.6281161308288574,0.7364723682403564,0.7364723682403564,0.0,212.28909301757807,218.0,21640.4296875,-0.0,3478.919921875,1.0,283.1499938964844,285.8997802734375,290.4760437011719,291.9336853027344,313.061279296875,298.5343933105469,283.1499938964844,17214.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017584443092346,1.0,0.0,0.0,1.8835816383361816,1.883589506149292,2.367349196674695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4237.935546875,0.0,240.1514434814453,1895.4371337890625,-0.0,1624.6578369140625,0.4862947762012481,1.0,0.0,3.0,1.0,0.0
12321120,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892639160156,0.8098839521408081,0.3936167061328888,0.3580129742622375,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5891418457031,0.8719619512557983,0.4978784918785095,0.4747620224952698,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.58917236328125,0.8527829051017761,0.4649975299835205,0.3278566300868988,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892333984375,0.8255935311317444,0.4188866913318634,0.4005501270294189,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5894470214844,0.7237291932106018,0.277494728565216,1.2695224285125732,286.5891418457031,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.14459228515625,286.5882568359375,1.0,0.6550335884094238,1.0,1.0,0.0,1.0,-3.3994176387786865,3.3994083404541016,9.297605174651837e-06,2.6281161308288574,0.7364723682403564,0.7364723682403564,0.0,212.28909301757807,218.0,21640.4296875,-0.0,3478.919921875,1.0,283.1499938964844,285.8997802734375,290.4760437011719,291.9336853027344,313.061279296875,298.5343933105469,283.1499938964844,17214.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017584443092346,1.0,0.0,0.0,1.8835816383361816,1.883589506149292,2.367349196674695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4237.935546875,0.0,240.1514434814453,1895.4371337890625,-0.0,1624.6578369140625,0.4862947762012481,1.0,0.0,3.0,1.0,0.0
12321180,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.8062143921852112,0.3927052617073059,0.3573263883590698,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5652770996094,0.8683750033378601,0.4974225461483001,0.4744717478752136,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653076171875,0.8494648337364197,0.4646599590778351,0.3277232646942138,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653686523437,0.822620689868927,0.4187729060649872,0.4005794525146484,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655822753906,0.7209130525588989,0.2771238088607788,1.268490433692932,286.5652770996094,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1416015625,286.5643920898437,1.0,0.6563176512718201,1.0,1.0,0.0,1.0,-3.396876335144043,3.396867036819458,9.283287909056526e-06,2.6259922981262207,0.7435855865478516,0.7435855865478516,0.0,215.36636352539065,206.0,21774.45703125,-0.0,3490.788818359375,1.0,283.1499938964844,285.87164306640625,290.4460754394531,291.9110107421875,313.061279296875,298.5343933105469,283.1499938964844,17201.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048174142837524,1.0,0.0,0.0,1.914816975593567,1.9148248434066768,2.4465151682306896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4236.49853515625,0.0,249.98651123046875,1895.4371337890625,-0.0,1648.9769287109375,0.4929292500019073,1.0,0.0,3.0,1.0,0.0
