time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321240,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.8062143921852112,0.3927052617073059,0.3573263883590698,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5652770996094,0.8683750033378601,0.4974225461483001,0.4744717478752136,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653076171875,0.8494648337364197,0.4646599590778351,0.3277232646942138,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653686523437,0.822620689868927,0.4187729060649872,0.4005794525146484,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655822753906,0.7209130525588989,0.2771238088607788,1.268490433692932,286.5652770996094,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1416015625,286.5643920898437,1.0,0.6563176512718201,1.0,1.0,0.0,1.0,-3.396876335144043,3.396867036819458,9.283287909056526e-06,2.6259922981262207,0.7435855865478516,0.7435855865478516,0.0,215.36636352539065,206.0,21774.45703125,-0.0,3490.788818359375,1.0,283.1499938964844,285.87164306640625,290.4460754394531,291.9110107421875,313.061279296875,298.5343933105469,283.1499938964844,17201.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048174142837524,1.0,0.0,0.0,1.914816975593567,1.9148248434066768,2.4465151682306896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4236.49853515625,0.0,249.98651123046875,1895.4371337890625,-0.0,1648.9769287109375,0.4929292500019073,1.0,0.0,3.0,1.0,0.0
12321300,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531311035156,0.8069002032279968,0.3922423124313354,0.3568756878376007,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530090332031,0.8693114519119263,0.4971797466278076,0.4742076694965362,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.8503696322441101,0.4644786119461059,0.3275699913501739,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531005859375,0.8235224485397339,0.4187022447586059,0.4004763662815094,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533447265625,0.7215805053710938,0.2769317328929901,1.2674452066421509,286.5530090332031,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.14013671875,286.55206298828125,1.0,0.6551394462585449,1.0,1.0,0.0,1.0,-3.3944547176361084,3.3944454193115234,9.269940164813306e-06,2.624076128005981,0.7471373677253723,0.7471373677253723,0.0,214.2105407714844,206.0,21836.505859375,-0.0,3478.38671875,1.0,283.1499938964844,285.8572998046875,290.431396484375,291.8998413085937,313.061279296875,298.5343933105469,283.1499938964844,17196.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062836289405823,1.0,0.0,0.0,1.930545330047608,1.9305533170700075,2.486871721885109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4235.68603515625,0.0,255.05487060546875,1895.4371337890625,-0.0,1660.691162109375,0.4962809085845947,1.0,0.0,3.0,1.0,0.0
12321360,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404663085937,0.8089457154273987,0.3917859494686126,0.3563739955425262,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403747558594,0.8717356324195862,0.4969350099563598,0.4738828539848327,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404052734375,0.8526744842529297,0.4642980396747589,0.3273734748363495,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404357910156,0.8257192373275757,0.4186296463012695,0.4003127813339233,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5406799316406,0.7233724594116211,0.276744931936264,1.2661405801773071,286.5403747558594,286.48760986328125,292.9100036621094,287.402587890625,292.90966796875,297.13885498046875,286.5394287109375,1.0,0.653324544429779,1.0,1.0,0.0,1.0,-3.3914592266082764,3.3914499282836914,9.253380994778126e-06,2.621682643890381,0.7506299614906311,0.7506299614906311,0.0,211.61990356445312,194.0,21894.810546875,-0.0,3456.350341796875,1.0,283.1499938964844,285.8426818847656,290.4169311523437,291.8886108398437,313.061279296875,298.5343933105469,283.1499938964844,17196.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076883316040039,1.0,0.0,0.0,1.946186065673828,1.9461941719055176,2.527330877910572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4234.68505859375,0.0,260.1875,1895.4371337890625,-0.0,1671.9486083984375,0.4996288418769836,1.0,0.0,3.0,1.0,0.0
12321420,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5152282714844,0.8154683709144592,0.3908970355987549,0.3553006052970886,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51513671875,0.8794949650764465,0.4964463114738464,0.4731371402740478,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5151672363281,0.860051155090332,0.4639451801776886,0.3269147872924804,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51519775390625,0.8325997591018677,0.4184862971305847,0.3998900353908539,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51544189453125,0.7290816903114319,0.2763955891132355,1.2631770372390747,286.51513671875,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1366882324219,286.5141906738281,1.0,0.6483445167541504,1.0,1.0,0.0,1.0,-3.3846476078033447,3.38463830947876,9.215797035722062e-06,2.616245746612549,0.7575740814208984,0.7575740814208984,0.0,203.9939880371093,182.0,22005.169921875,-0.0,3396.356689453125,1.0,283.1499938964844,285.81365966796875,290.3888244628906,291.8663635253906,313.061279296875,298.5343933105469,283.1499938964844,17199.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710257887840271,1.0,0.0,0.0,1.977262616157532,1.9772708415985107,2.608687736938009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4232.595703125,0.0,270.6195983886719,1895.4371337890625,-0.0,1692.6278076171875,0.5063042044639587,1.0,0.0,3.0,1.0,0.0
12321480,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5152282714844,0.8154683709144592,0.3908970355987549,0.3553006052970886,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51513671875,0.8794949650764465,0.4964463114738464,0.4731371402740478,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5151672363281,0.860051155090332,0.4639451801776886,0.3269147872924804,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51519775390625,0.8325997591018677,0.4184862971305847,0.3998900353908539,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51544189453125,0.7290816903114319,0.2763955891132355,1.2631770372390747,286.51513671875,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1366882324219,286.5141906738281,1.0,0.6483445167541504,1.0,1.0,0.0,1.0,-3.3846476078033447,3.38463830947876,9.215797035722062e-06,2.616245746612549,0.7575740814208984,0.7575740814208984,0.0,203.9939880371093,182.0,22005.169921875,-0.0,3396.356689453125,1.0,283.1499938964844,285.81365966796875,290.3888244628906,291.8663635253906,313.061279296875,298.5343933105469,283.1499938964844,17199.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710257887840271,1.0,0.0,0.0,1.977262616157532,1.9772708415985107,2.608687736938009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4232.595703125,0.0,270.6195983886719,1895.4371337890625,-0.0,1692.6278076171875,0.5063042044639587,1.0,0.0,3.0,1.0,0.0
12321540,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4903869628906,0.8243334293365479,0.3900363743305206,0.3541801571846008,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4902648925781,0.8903365731239319,0.4959600269794464,0.4723162055015564,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49029541015625,0.870428204536438,0.4636032879352569,0.3264068067073822,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4903564453125,0.8421456217765808,0.4183486104011535,0.399394690990448,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906005859375,0.7370169162750244,0.2760797142982483,1.2599961757659912,286.4902648925781,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1351013183594,286.4893493652344,1.0,0.6422503590583801,1.0,1.0,0.0,1.0,-3.3772804737091064,3.377271175384521,9.1752390289912e-06,2.6103675365448,0.7645349502563477,0.7645349502563477,0.0,194.379638671875,170.0,22109.765625,-0.0,3323.854248046875,1.0,283.1499938964844,285.7850952148437,290.3627014160156,291.845458984375,313.061279296875,298.5343933105469,283.1499938964844,17202.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124909162521362,1.0,0.0,0.0,2.0081255435943604,2.008133888244629,2.6907608230430924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4230.73779296875,0.0,281.2744445800781,1895.4371337890625,-0.0,1710.68896484375,0.5129541754722595,1.0,0.0,3.0,1.0,0.0
12321600,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4903869628906,0.8243334293365479,0.3900363743305206,0.3541801571846008,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4902648925781,0.8903365731239319,0.4959600269794464,0.4723162055015564,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49029541015625,0.870428204536438,0.4636032879352569,0.3264068067073822,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4903564453125,0.8421456217765808,0.4183486104011535,0.399394690990448,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906005859375,0.7370169162750244,0.2760797142982483,1.2599961757659912,286.4902648925781,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1351013183594,286.4893493652344,1.0,0.6422503590583801,1.0,1.0,0.0,1.0,-3.3772804737091064,3.377271175384521,9.1752390289912e-06,2.6103675365448,0.7645349502563477,0.7645349502563477,0.0,194.379638671875,170.0,22109.765625,-0.0,3323.854248046875,1.0,283.1499938964844,285.7850952148437,290.3627014160156,291.845458984375,313.061279296875,298.5343933105469,283.1499938964844,17202.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124909162521362,1.0,0.0,0.0,2.0081255435943604,2.008133888244629,2.6907608230430924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4230.73779296875,0.0,281.2744445800781,1895.4371337890625,-0.0,1710.68896484375,0.5129541754722595,1.0,0.0,3.0,1.0,0.0
12321660,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4660339355469,0.8352418541908264,0.3891968131065368,0.3530407249927521,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4659118652344,0.9037966728210448,0.4954734444618225,0.4714542627334595,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4659423828125,0.8834612965583801,0.4632682800292969,0.3258737325668335,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4659729003906,0.8541556000709534,0.4182144999504089,0.3988618850708008,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662170410156,0.7470007538795471,0.2757928073406219,1.256753921508789,286.4659118652344,286.4132080078125,292.9700012207031,287.3297119140625,292.9696655273437,297.1340026855469,286.4649963378906,1.0,0.6355355978012085,1.0,1.0,0.0,1.0,-3.369691848754883,3.369682788848877,9.133559615293052e-06,2.6043143272399902,0.7715886235237122,0.7715886235237122,0.0,183.70167541503903,158.0,22210.572265625,-0.0,3245.03857421875,1.0,283.1499938964844,285.7570495605469,290.3393859863281,291.8269348144531,313.061279296875,298.5343933105469,283.1499938964844,17202.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144162058830261,1.0,0.0,0.0,2.038912057876587,2.0389206409454346,2.773897165297967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4229.43896484375,0.0,292.1877746582031,1895.4371337890625,-0.0,1726.3272705078125,0.5196016430854797,1.0,0.0,3.0,1.0,0.0
12321720,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4660339355469,0.8352418541908264,0.3891968131065368,0.3530407249927521,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4659118652344,0.9037966728210448,0.4954734444618225,0.4714542627334595,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4659423828125,0.8834612965583801,0.4632682800292969,0.3258737325668335,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4659729003906,0.8541556000709534,0.4182144999504089,0.3988618850708008,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662170410156,0.7470007538795471,0.2757928073406219,1.256753921508789,286.4659118652344,286.4132080078125,292.9700012207031,287.3297119140625,292.9696655273437,297.1340026855469,286.4649963378906,1.0,0.6355355978012085,1.0,1.0,0.0,1.0,-3.369691848754883,3.369682788848877,9.133559615293052e-06,2.6043143272399902,0.7715886235237122,0.7715886235237122,0.0,183.70167541503903,158.0,22210.572265625,-0.0,3245.03857421875,1.0,283.1499938964844,285.7570495605469,290.3393859863281,291.8269348144531,313.061279296875,298.5343933105469,283.1499938964844,17202.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144162058830261,1.0,0.0,0.0,2.038912057876587,2.0389206409454346,2.773897165297967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4229.43896484375,0.0,292.1877746582031,1895.4371337890625,-0.0,1726.3272705078125,0.5196016430854797,1.0,0.0,3.0,1.0,0.0
12321780,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4421081542969,0.8484657406806946,0.3883715867996216,0.3518945276737213,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4420166015625,0.9211440682411194,0.4949827194213867,0.4705672562122345,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4420471191406,0.8991184234619141,0.4629355072975158,0.3253266513347626,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44207763671875,0.8688150644302368,0.4180800914764404,0.3983076214790344,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4423217773437,0.7592430114746094,0.275528609752655,1.253515362739563,286.4420166015625,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1332397460937,286.44110107421875,1.0,0.628463864326477,1.0,1.0,0.0,1.0,-3.362026691436768,3.3620176315307617,9.091563697438689e-06,2.598202705383301,0.7787933349609375,0.7787933349609375,0.0,172.46060180664062,146.0,22308.765625,-0.0,3163.165771484375,1.0,283.1499938964844,285.7294311523437,290.3194580078125,291.8115539550781,313.061279296875,298.5343933105469,283.1499938964844,17197.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160754203796387,1.0,0.0,0.0,2.069781541824341,2.0697901248931885,2.858527636817598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4228.92724609375,0.0,303.41656494140625,1895.4371337890625,-0.0,1739.852783203125,0.5262789726257324,1.0,0.0,3.0,1.0,0.0
12321840,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4421081542969,0.8484657406806946,0.3883715867996216,0.3518945276737213,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4420166015625,0.9211440682411194,0.4949827194213867,0.4705672562122345,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4420471191406,0.8991184234619141,0.4629355072975158,0.3253266513347626,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44207763671875,0.8688150644302368,0.4180800914764404,0.3983076214790344,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4423217773437,0.7592430114746094,0.275528609752655,1.253515362739563,286.4420166015625,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1332397460937,286.44110107421875,1.0,0.628463864326477,1.0,1.0,0.0,1.0,-3.362026691436768,3.3620176315307617,9.091563697438689e-06,2.598202705383301,0.7787933349609375,0.7787933349609375,0.0,172.46060180664062,146.0,22308.765625,-0.0,3163.165771484375,1.0,283.1499938964844,285.7294311523437,290.3194580078125,291.8115539550781,313.061279296875,298.5343933105469,283.1499938964844,17197.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160754203796387,1.0,0.0,0.0,2.069781541824341,2.0697901248931885,2.858527636817598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4228.92724609375,0.0,303.41656494140625,1895.4371337890625,-0.0,1739.852783203125,0.5262789726257324,1.0,0.0,3.0,1.0,0.0
12321900,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302978515625,0.8561258316040039,0.3879627883434295,0.3513205647468567,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302062988281,0.9313934445381165,0.4947347640991211,0.4701166450977325,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.43023681640625,0.9081438183784484,0.4627687633037567,0.3250494599342346,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302673339844,0.8772577047348022,0.4180116057395935,0.398024708032608,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305114746094,0.7663403749465942,0.2754033207893371,1.2519055604934692,286.4302062988281,286.3760070800781,293.0,287.3032531738281,292.9996643066406,297.1329650878906,286.4293212890625,1.0,0.6248396039009094,1.0,1.0,0.0,1.0,-3.358184814453125,3.358175754547119,9.070554369827732e-06,2.5951406955718994,0.7824670076370239,0.7824670076370239,0.0,166.71588134765625,146.0,22357.119140625,-0.0,3121.633056640625,1.0,283.1499938964844,285.7157897949219,290.3109741210937,291.80523681640625,313.061279296875,298.5343933105469,283.1499938964844,17194.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168154716491699,1.0,0.0,0.0,2.0852952003479004,2.085304021835327,2.901539062349912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4229.02490234375,0.0,309.1692199707031,1895.4371337890625,-0.0,1745.9000244140625,0.5296390652656555,1.0,0.0,3.0,1.0,0.0
12321960,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185791015625,0.8646015524864197,0.387555718421936,0.3507464528083801,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41845703125,0.9424176812171936,0.4944846034049988,0.4696621596813202,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184875488281,0.918687343597412,0.4626012742519378,0.3247704207897186,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.8865159153938293,0.4179417788982391,0.3977386951446533,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.41876220703125,0.7741696238517761,0.2752816081047058,1.2503036260604858,286.41845703125,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1327514648437,286.4175720214844,1.0,0.6211729049682617,1.0,1.0,0.0,1.0,-3.3543412685394287,3.354332208633423,9.04956596059492e-06,2.592079401016236,0.7861930131912231,0.7861930131912231,0.0,160.92027282714844,134.0,22405.05078125,-0.0,3079.899169921875,1.0,283.1499938964844,285.7021789550781,290.3034973144531,291.7999267578125,313.061279296875,298.5343933105469,283.1499938964844,17189.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174980044364929,1.0,0.0,0.0,2.100879430770874,2.100888252258301,2.945070036730613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4229.37451171875,0.0,315.0233459472656,1895.4371337890625,-0.0,1751.484619140625,0.533017635345459,1.0,0.0,3.0,1.0,0.0
12322020,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.39532470703125,0.8844168782234192,0.3867455720901489,0.3495984375476837,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39520263671875,0.9658935070037842,0.4939769804477691,0.4687425494194031,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3952331542969,0.9434049725532532,0.4622631669044494,0.3242073655128479,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3952941894531,0.9079002141952516,0.4177971482276916,0.3971582949161529,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955078125,0.7923135161399841,0.2750471830368042,1.2471237182617188,286.39520263671875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296630859375,297.1324768066406,286.3943176269531,1.0,0.6137391328811646,1.0,1.0,0.0,1.0,-3.346654891967773,3.346645832061768,9.007679182104766e-06,2.585963010787964,0.7938170433044434,0.7938170433044434,0.0,149.22833251953125,122.0,22499.810546875,-0.0,2996.13818359375,1.0,283.1499938964844,285.6751403808594,290.2918701171875,291.7925109863281,313.061279296875,298.5343933105469,283.1499938964844,17179.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71868896484375,1.0,0.0,0.0,2.132308006286621,2.132317066192627,3.033843825051008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4230.90673828125,0.0,327.0624694824219,1895.4371337890625,-0.0,1761.248046875,0.5398412942886353,1.0,0.0,3.0,1.0,0.0
12322080,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.39532470703125,0.8844168782234192,0.3867455720901489,0.3495984375476837,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39520263671875,0.9658935070037842,0.4939769804477691,0.4687425494194031,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3952331542969,0.9434049725532532,0.4622631669044494,0.3242073655128479,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3952941894531,0.9079002141952516,0.4177971482276916,0.3971582949161529,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955078125,0.7923135161399841,0.2750471830368042,1.2471237182617188,286.39520263671875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296630859375,297.1324768066406,286.3943176269531,1.0,0.6137391328811646,1.0,1.0,0.0,1.0,-3.346654891967773,3.346645832061768,9.007679182104766e-06,2.585963010787964,0.7938170433044434,0.7938170433044434,0.0,149.22833251953125,122.0,22499.810546875,-0.0,2996.13818359375,1.0,283.1499938964844,285.6751403808594,290.2918701171875,291.7925109863281,313.061279296875,298.5343933105469,283.1499938964844,17179.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71868896484375,1.0,0.0,0.0,2.132308006286621,2.132317066192627,3.033843825051008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4230.90673828125,0.0,327.0624694824219,1895.4371337890625,-0.0,1761.248046875,0.5398412942886353,1.0,0.0,3.0,1.0,0.0
12322140,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3722839355469,0.9090499877929688,0.3859392702579498,0.348451018333435,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721923828125,0.9896988272666932,0.493458479642868,0.4678096771240234,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3722229003906,0.97073894739151,0.4619197845458984,0.3236384391784668,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.37225341796875,0.9366012811660768,0.4176446199417114,0.3965674638748169,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3724975585937,0.8140401244163513,0.2748226225376129,1.2439751625061035,286.3721923828125,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1322937011719,286.3713073730469,1.0,0.6061978936195374,1.0,1.0,0.0,1.0,-3.3389713764190674,3.338962316513061,8.965932465798687e-06,2.579859495162964,0.8016934990882874,0.8016934990882874,0.0,137.45338439941406,125.0,22593.283203125,-0.0,2912.28759765625,1.0,283.1499938964844,285.6482849121094,290.2851867675781,291.78985595703125,313.061279296875,298.5343933105469,283.1499938964844,17166.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196453213691711,1.0,0.0,0.0,2.164149284362793,2.164158344268799,3.125127818748297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4233.6845703125,0.0,339.58453369140625,1895.4371337890625,-0.0,1769.10400390625,0.5467690825462341,1.0,0.0,3.0,1.0,0.0
12322200,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3722839355469,0.9090499877929688,0.3859392702579498,0.348451018333435,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721923828125,0.9896988272666932,0.493458479642868,0.4678096771240234,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3722229003906,0.97073894739151,0.4619197845458984,0.3236384391784668,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.37225341796875,0.9366012811660768,0.4176446199417114,0.3965674638748169,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3724975585937,0.8140401244163513,0.2748226225376129,1.2439751625061035,286.3721923828125,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1322937011719,286.3713073730469,1.0,0.6061978936195374,1.0,1.0,0.0,1.0,-3.3389713764190674,3.338962316513061,8.965932465798687e-06,2.579859495162964,0.8016934990882874,0.8016934990882874,0.0,137.45338439941406,125.0,22593.283203125,-0.0,2912.28759765625,1.0,283.1499938964844,285.6482849121094,290.2851867675781,291.78985595703125,313.061279296875,298.5343933105469,283.1499938964844,17166.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196453213691711,1.0,0.0,0.0,2.164149284362793,2.164158344268799,3.125127818748297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4233.6845703125,0.0,339.58453369140625,1895.4371337890625,-0.0,1769.10400390625,0.5467690825462341,1.0,0.0,3.0,1.0,0.0
12322260,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3505249023437,0.9221386313438416,0.3851158618927002,0.3475410640239715,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35040283203125,0.9990000128746032,0.4929265677928924,0.4667509794235229,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3504333496094,0.982440173625946,0.4615567326545715,0.3232505023479461,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3504943847656,0.9506285786628724,0.4174718856811523,0.3962204456329345,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507080078125,0.8240208625793457,0.2745929062366485,1.242055058479309,286.35040283203125,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.13214111328125,286.3495788574219,1.0,0.6028977036476135,1.0,1.0,0.0,1.0,-3.3333511352539062,3.3333420753479004,8.935404366638977e-06,2.575374126434326,0.8100402355194092,0.8100402355194092,0.0,132.27932739257812,143.0,22695.740234375,-0.0,2870.8125,1.0,283.1499938964844,285.6224060058594,290.2840270996094,291.7929382324219,313.061279296875,298.5343933105469,283.1499938964844,17145.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720374584197998,1.0,0.0,0.0,2.1966536045074463,2.1966629028320312,3.219708162305324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4238.3603515625,0.0,352.683349609375,1895.4371337890625,-0.0,1775.104736328125,0.5538482069969177,1.0,0.0,3.0,1.0,0.0
12322320,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3505249023437,0.9221386313438416,0.3851158618927002,0.3475410640239715,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35040283203125,0.9990000128746032,0.4929265677928924,0.4667509794235229,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3504333496094,0.982440173625946,0.4615567326545715,0.3232505023479461,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3504943847656,0.9506285786628724,0.4174718856811523,0.3962204456329345,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507080078125,0.8240208625793457,0.2745929062366485,1.242055058479309,286.35040283203125,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.13214111328125,286.3495788574219,1.0,0.6028977036476135,1.0,1.0,0.0,1.0,-3.3333511352539062,3.3333420753479004,8.935404366638977e-06,2.575374126434326,0.8100402355194092,0.8100402355194092,0.0,132.27932739257812,143.0,22695.740234375,-0.0,2870.8125,1.0,283.1499938964844,285.6224060058594,290.2840270996094,291.7929382324219,313.061279296875,298.5343933105469,283.1499938964844,17145.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720374584197998,1.0,0.0,0.0,2.1966536045074463,2.1966629028320312,3.219708162305324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4238.3603515625,0.0,352.683349609375,1895.4371337890625,-0.0,1775.104736328125,0.5538482069969177,1.0,0.0,3.0,1.0,0.0
12322380,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33074951171875,0.9071319699287416,0.3842243254184723,0.3469559252262115,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306579589844,0.9887197017669678,0.4923356175422668,0.4667927622795105,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306884765625,0.9697608947753906,0.4611343145370483,0.3231194615364074,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.9357444643974304,0.4172421395778656,0.3962229788303375,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3309020996094,0.8131976127624512,0.2743141949176788,1.2418394088745115,286.3306579589844,286.264404296875,293.0899963378906,287.28631591796875,293.08966064453125,297.1315002441406,286.3299560546875,1.0,0.6060227751731873,1.0,1.0,0.0,1.0,-3.3323183059692383,3.3323094844818115,8.92928073881194e-06,2.5743496417999268,0.8191837668418884,0.8191837668418884,0.0,137.32901000976562,161.0,22819.923828125,-0.0,2897.297607421875,1.0,283.1499938964844,285.5980224609375,290.2894592285156,291.8034362792969,313.061279296875,298.5343933105469,283.1499938964844,17109.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720989465713501,1.0,0.0,0.0,2.230443000793457,2.230452537536621,3.319522647871054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4245.77880859375,0.0,366.6128845214844,1895.4371337890625,-0.0,1780.1702880859375,0.5612037777900696,1.0,0.0,3.0,1.0,0.0
12322440,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33074951171875,0.9071319699287416,0.3842243254184723,0.3469559252262115,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306579589844,0.9887197017669678,0.4923356175422668,0.4667927622795105,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306884765625,0.9697608947753906,0.4611343145370483,0.3231194615364074,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.9357444643974304,0.4172421395778656,0.3962229788303375,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3309020996094,0.8131976127624512,0.2743141949176788,1.2418394088745115,286.3306579589844,286.264404296875,293.0899963378906,287.28631591796875,293.08966064453125,297.1315002441406,286.3299560546875,1.0,0.6060227751731873,1.0,1.0,0.0,1.0,-3.3323183059692383,3.3323094844818115,8.92928073881194e-06,2.5743496417999268,0.8191837668418884,0.8191837668418884,0.0,137.32901000976562,161.0,22819.923828125,-0.0,2897.297607421875,1.0,283.1499938964844,285.5980224609375,290.2894592285156,291.8034362792969,313.061279296875,298.5343933105469,283.1499938964844,17109.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720989465713501,1.0,0.0,0.0,2.230443000793457,2.230452537536621,3.319522647871054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4245.77880859375,0.0,366.6128845214844,1895.4371337890625,-0.0,1780.1702880859375,0.5612037777900696,1.0,0.0,3.0,1.0,0.0
12322500,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211364746094,0.89506995677948,0.3837385475635528,0.3467229008674621,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.321044921875,0.977947235107422,0.4919990301132202,0.4666859805583954,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3210754394531,0.9572956562042236,0.4608877599239349,0.3231035470962524,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32110595703125,0.9221086502075196,0.4170926213264465,0.3962921798229217,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212890625,0.8030165433883667,0.274140328168869,1.2420575618743896,286.321044921875,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1308898925781,286.3203430175781,1.0,0.6088838577270508,1.0,1.0,0.0,1.0,-3.3322513103485107,3.332242488861084,8.92877324076835e-06,2.5742406845092773,0.8240653276443481,0.8240653276443481,0.0,142.3484649658203,161.0,22885.62109375,-0.0,2925.690673828125,1.0,283.1499938964844,285.5859069824219,290.2948913574219,291.8117980957031,313.061279296875,298.5343933105469,283.1499938964844,17086.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213023900985718,1.0,0.0,0.0,2.247985601425171,2.247995376586914,3.371944501395774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4250.4443359375,0.0,373.9830932617188,1895.4371337890625,-0.0,1782.75048828125,0.5650243759155273,1.0,0.0,3.0,1.0,0.0
12322560,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114929199219,0.8819767832756042,0.3832270205020904,0.3465060889720917,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114013671875,0.9646608233451844,0.491640955209732,0.4666006565093994,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.9424667358398438,0.4606176614761352,0.3231020271778106,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114624023437,0.907515287399292,0.4169194996356964,0.3963810801506042,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116760253906,0.7914897203445435,0.2739424109458923,1.242367386817932,286.3114013671875,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.13006591796875,286.3106994628906,1.0,0.6123292446136475,1.0,1.0,0.0,1.0,-3.3323652744293213,3.3323562145233154,8.929258910939097e-06,2.574280261993408,0.8291321992874146,0.8291321992874146,0.0,148.43978881835938,179.0,22952.814453125,-0.0,2960.585205078125,1.0,283.1499938964844,285.5736999511719,290.30206298828125,291.8220520019531,313.061279296875,298.5343933105469,283.1499938964844,17063.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216220498085022,1.0,0.0,0.0,2.265952110290528,2.2659618854522705,3.42605858349998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4255.66259765625,0.0,381.64105224609375,1895.4371337890625,-0.0,1785.38818359375,0.5689433813095093,1.0,0.0,3.0,1.0,0.0
12322620,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919921875,0.8561915159225464,0.3821364939212799,0.3460895121097564,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919006347656,0.9340810179710388,0.4908637106418609,0.4664562046527862,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919311523437,0.9112529158592224,0.4600135684013366,0.3231155574321747,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919616699219,0.8807235956192017,0.4165082275867462,0.3965804576873779,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.29217529296875,0.7684352397918701,0.2734801173210144,1.2430822849273682,286.2919006347656,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1279296875,286.29119873046875,1.0,0.6203426718711853,1.0,1.0,0.0,1.0,-3.33280611038208,3.3327972888946533,8.931434422265738e-06,2.574548721313477,0.8397753834724426,0.8397753834724426,0.0,162.77194213867188,197.0,23089.69921875,-0.0,3043.074462890625,1.0,283.1499938964844,285.5489196777344,290.32159423828125,291.8480529785156,313.061279296875,298.5343933105469,283.1499938964844,17019.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222267985343933,1.0,0.0,0.0,2.3030459880828857,2.303056001663208,3.539147144238086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4267.61279296875,0.0,397.823486328125,1895.4371337890625,-0.0,1790.3822021484375,0.5770590305328369,1.0,0.0,3.0,1.0,0.0
12322680,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919921875,0.8561915159225464,0.3821364939212799,0.3460895121097564,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919006347656,0.9340810179710388,0.4908637106418609,0.4664562046527862,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919311523437,0.9112529158592224,0.4600135684013366,0.3231155574321747,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919616699219,0.8807235956192017,0.4165082275867462,0.3965804576873779,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.29217529296875,0.7684352397918701,0.2734801173210144,1.2430822849273682,286.2919006347656,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1279296875,286.29119873046875,1.0,0.6203426718711853,1.0,1.0,0.0,1.0,-3.33280611038208,3.3327972888946533,8.931434422265738e-06,2.574548721313477,0.8397753834724426,0.8397753834724426,0.0,162.77194213867188,197.0,23089.69921875,-0.0,3043.074462890625,1.0,283.1499938964844,285.5489196777344,290.32159423828125,291.8480529785156,313.061279296875,298.5343933105469,283.1499938964844,17019.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222267985343933,1.0,0.0,0.0,2.3030459880828857,2.303056001663208,3.539147144238086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4267.61279296875,0.0,397.823486328125,1895.4371337890625,-0.0,1790.3822021484375,0.5770590305328369,1.0,0.0,3.0,1.0,0.0
12322740,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27215576171875,0.8335164189338684,0.38096883893013,0.345668077468872,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720642089844,0.9049084186553956,0.49001145362854,0.4663105010986328,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.8852784633636475,0.4593343138694763,0.3231273889541626,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721252441406,0.8567315936088562,0.4160191118717193,0.3967752158641815,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723083496094,0.7479734420776367,0.2729391455650329,1.2437686920166016,286.2720642089844,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1252746582031,286.2713317871094,1.0,0.6292219758033752,1.0,1.0,0.0,1.0,-3.333198070526123,3.3331892490386963,8.933424396673217e-06,2.5748088359832764,0.8510539531707764,0.8510539531707764,0.0,178.90765380859375,215.0,23227.64453125,-0.0,3135.73876953125,1.0,283.1499938964844,285.52362060546875,290.34832763671875,291.88134765625,313.061279296875,298.5343933105469,283.1499938964844,16980.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226909399032593,1.0,0.0,0.0,2.341496706008911,2.3415069580078125,3.658309708498564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4281.53466796875,0.0,415.14654541015625,1895.4371337890625,-0.0,1794.218505859375,0.5855081081390381,1.0,0.0,3.0,1.0,0.0
12322800,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27215576171875,0.8335164189338684,0.38096883893013,0.345668077468872,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720642089844,0.9049084186553956,0.49001145362854,0.4663105010986328,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.8852784633636475,0.4593343138694763,0.3231273889541626,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721252441406,0.8567315936088562,0.4160191118717193,0.3967752158641815,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723083496094,0.7479734420776367,0.2729391455650329,1.2437686920166016,286.2720642089844,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1252746582031,286.2713317871094,1.0,0.6292219758033752,1.0,1.0,0.0,1.0,-3.333198070526123,3.3331892490386963,8.933424396673217e-06,2.5748088359832764,0.8510539531707764,0.8510539531707764,0.0,178.90765380859375,215.0,23227.64453125,-0.0,3135.73876953125,1.0,283.1499938964844,285.52362060546875,290.34832763671875,291.88134765625,313.061279296875,298.5343933105469,283.1499938964844,16980.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226909399032593,1.0,0.0,0.0,2.341496706008911,2.3415069580078125,3.658309708498564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4281.53466796875,0.0,415.14654541015625,1895.4371337890625,-0.0,1794.218505859375,0.5855081081390381,1.0,0.0,3.0,1.0,0.0
12322860,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520446777344,0.8137616515159607,0.379738301038742,0.3452253043651581,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.251953125,0.881690263748169,0.4890936613082886,0.4661409556865692,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.251953125,0.8630557656288147,0.4585916697978973,0.3231226801872253,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.8364618420600891,0.415463387966156,0.3969446718692779,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.252197265625,0.7306992411613464,0.2723329067230224,1.2443374395370483,286.251953125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1223449707031,286.2511901855469,1.0,0.6384974718093872,1.0,1.0,0.0,1.0,-3.3333442211151123,3.3333351612091064,8.93414926395053e-06,2.574899435043335,0.8629348278045654,0.8629348278045654,0.0,196.04119873046875,218.0,23364.80859375,-0.0,3233.5498046875,1.0,283.1499938964844,285.4980163574219,290.381591796875,291.9216613769531,313.061279296875,298.5343933105469,283.1499938964844,16948.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723226010799408,1.0,0.0,0.0,2.381014347076416,2.3810248374938965,3.78283488089437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4297.1650390625,0.0,433.5474853515625,1895.4371337890625,-0.0,1798.6455078125,0.5942292809486389,1.0,0.0,3.0,1.0,0.0
12322920,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520446777344,0.8137616515159607,0.379738301038742,0.3452253043651581,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.251953125,0.881690263748169,0.4890936613082886,0.4661409556865692,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.251953125,0.8630557656288147,0.4585916697978973,0.3231226801872253,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.8364618420600891,0.415463387966156,0.3969446718692779,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.252197265625,0.7306992411613464,0.2723329067230224,1.2443374395370483,286.251953125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1223449707031,286.2511901855469,1.0,0.6384974718093872,1.0,1.0,0.0,1.0,-3.3333442211151123,3.3333351612091064,8.93414926395053e-06,2.574899435043335,0.8629348278045654,0.8629348278045654,0.0,196.04119873046875,218.0,23364.80859375,-0.0,3233.5498046875,1.0,283.1499938964844,285.4980163574219,290.381591796875,291.9216613769531,313.061279296875,298.5343933105469,283.1499938964844,16948.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723226010799408,1.0,0.0,0.0,2.381014347076416,2.3810248374938965,3.78283488089437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4297.1650390625,0.0,433.5474853515625,1895.4371337890625,-0.0,1798.6455078125,0.5942292809486389,1.0,0.0,3.0,1.0,0.0
12322980,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.8015443682670593,0.3784748613834381,0.3445151746273041,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305603027344,0.8686145544052124,0.4881288409233093,0.4656809568405151,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305603027344,0.8507573008537292,0.4578081667423248,0.3229067027568817,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2306213378906,0.8252120614051819,0.4148610830307007,0.3968234360218048,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308349609375,0.7208362817764282,0.2716850042343139,1.2435420751571655,286.2305603027344,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.11932373046875,286.229736328125,1.0,0.6436519026756287,1.0,1.0,0.0,1.0,-3.3305792808532715,3.3305704593658447,8.919411811803002e-06,2.572793245315552,0.8752017021179199,0.8752017021179199,0.0,206.9718475341797,221.0,23487.322265625,-0.0,3289.4765625,1.0,283.1499938964844,285.4713134765625,290.4179992675781,291.9655456542969,313.061279296875,298.5343933105469,283.1499938964844,16930.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240835428237915,1.0,0.0,0.0,2.421156883239746,2.4211676120758057,3.91146301126355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4312.97265625,0.0,452.8958740234375,1895.4371337890625,-0.0,1805.7501220703125,0.6031299233436584,1.0,0.0,3.0,1.0,0.0
