time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323040,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.8015443682670593,0.3784748613834381,0.3445151746273041,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305603027344,0.8686145544052124,0.4881288409233093,0.4656809568405151,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305603027344,0.8507573008537292,0.4578081667423248,0.3229067027568817,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2306213378906,0.8252120614051819,0.4148610830307007,0.3968234360218048,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308349609375,0.7208362817764282,0.2716850042343139,1.2435420751571655,286.2305603027344,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.11932373046875,286.229736328125,1.0,0.6436519026756287,1.0,1.0,0.0,1.0,-3.3305792808532715,3.3305704593658447,8.919411811803002e-06,2.572793245315552,0.8752017021179199,0.8752017021179199,0.0,206.9718475341797,221.0,23487.322265625,-0.0,3289.4765625,1.0,283.1499938964844,285.4713134765625,290.4179992675781,291.9655456542969,313.061279296875,298.5343933105469,283.1499938964844,16930.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240835428237915,1.0,0.0,0.0,2.421156883239746,2.4211676120758057,3.91146301126355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4312.97265625,0.0,452.8958740234375,1895.4371337890625,-0.0,1805.7501220703125,0.6031299233436584,1.0,0.0,3.0,1.0,0.0
12323100,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196350097656,0.7971587777137756,0.3778477311134338,0.3441042900085449,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21954345703125,0.8641510009765625,0.4876415729522705,0.4653837382793426,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195739746094,0.846591591835022,0.4574152529239654,0.322751522064209,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196044921875,0.8213322758674622,0.414556086063385,0.396696388721466,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198181152344,0.717330276966095,0.2713615894317627,1.242845058441162,286.21954345703125,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1179504394531,286.2187194824219,1.0,0.6454295516014099,1.0,1.0,0.0,1.0,-3.3285505771636963,3.328541755676269,8.908544259611517e-06,2.5712239742279053,0.8814456462860107,0.8814456462860107,0.0,210.8944854736328,221.0,23544.2421875,-0.0,3307.1728515625,1.0,283.1499938964844,285.457763671875,290.4366149902344,291.9877319335937,313.061279296875,298.5343933105469,283.1499938964844,16926.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245529890060425,1.0,0.0,0.0,2.441265344619751,2.4412763118743896,3.9767044768268534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4320.7392578125,0.0,462.8430480957031,1895.4371337890625,-0.0,1809.643798828125,0.6076048612594604,1.0,0.0,3.0,1.0,0.0
12323160,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086486816406,0.7934930324554443,0.3772247731685638,0.3436737060546875,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2085266113281,0.8604771494865417,0.4871529340744018,0.4650603234767914,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.20855712890625,0.8431727290153503,0.4570231735706329,0.3225785791873932,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086181640625,0.818101167678833,0.4142505526542663,0.3965438306331634,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088317871094,0.7143533825874329,0.2710412740707397,1.2420421838760376,286.2085266113281,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1167297363281,286.20770263671875,1.0,0.6468525528907776,1.0,1.0,0.0,1.0,-3.3262875080108643,3.3262784481048584,8.896426152205095e-06,2.5694730281829834,0.8877836465835571,0.8877836465835571,0.0,214.18435668945312,209.0,23599.263671875,-0.0,3320.72119140625,1.0,283.1499938964844,285.4442749023437,290.4554748535156,292.010009765625,313.061279296875,298.5343933105469,283.1499938964844,16925.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250063419342041,1.0,0.0,0.0,2.461348533630371,2.4613595008850098,4.042402679260704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4328.4658203125,0.0,472.9431762695313,1895.4371337890625,-0.0,1813.407470703125,0.6120827198028564,1.0,0.0,3.0,1.0,0.0
12323220,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.7936728596687317,0.3760093450546264,0.3425363004207611,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.8610215187072754,0.4861831963062286,0.464104026556015,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856689453125,0.8437639474868774,0.4562550187110901,0.3220093250274658,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856994628906,0.8187276124954224,0.4136498868465423,0.3959315717220306,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859436035156,0.7147162556648254,0.2704241275787353,1.239032745361328,286.1856384277344,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1146850585937,286.18475341796875,1.0,0.6447357535362244,1.0,1.0,0.0,1.0,-3.318733930587769,3.318725109100342,8.856161002768204e-06,2.563674211502075,0.9005697965621948,0.9005697965621948,0.0,212.7372589111328,197.0,23691.880859375,-0.0,3295.3974609375,1.0,283.1499938964844,285.4166259765625,290.493896484375,292.0545959472656,313.061279296875,298.5343933105469,283.1499938964844,16933.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257768511772156,1.0,0.0,0.0,2.501192092895508,2.5012032985687256,4.174336254436639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4343.30908203125,0.0,493.4917907714844,1895.4371337890625,-0.0,1819.8115234375,0.6209928393363953,1.0,0.0,3.0,1.0,0.0
12323280,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.7936728596687317,0.3760093450546264,0.3425363004207611,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.8610215187072754,0.4861831963062286,0.464104026556015,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856689453125,0.8437639474868774,0.4562550187110901,0.3220093250274658,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856994628906,0.8187276124954224,0.4136498868465423,0.3959315717220306,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859436035156,0.7147162556648254,0.2704241275787353,1.239032745361328,286.1856384277344,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1146850585937,286.18475341796875,1.0,0.6447357535362244,1.0,1.0,0.0,1.0,-3.318733930587769,3.318725109100342,8.856161002768204e-06,2.563674211502075,0.9005697965621948,0.9005697965621948,0.0,212.7372589111328,197.0,23691.880859375,-0.0,3295.3974609375,1.0,283.1499938964844,285.4166259765625,290.493896484375,292.0545959472656,313.061279296875,298.5343933105469,283.1499938964844,16933.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257768511772156,1.0,0.0,0.0,2.501192092895508,2.5012032985687256,4.174336254436639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4343.30908203125,0.0,493.4917907714844,1895.4371337890625,-0.0,1819.8115234375,0.6209928393363953,1.0,0.0,3.0,1.0,0.0
12323340,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1627197265625,0.7986655831336975,0.3748624920845032,0.3412731885910034,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1626281738281,0.8666275143623352,0.4852484166622162,0.4629831314086914,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16265869140625,0.8491303324699402,0.4555338621139526,0.3213270902633667,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1626892089844,0.823867678642273,0.4130893647670746,0.3951594233512878,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629333496094,0.7190998196601868,0.2698701322078705,1.2353618144989014,286.1626281738281,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1134948730469,286.1617431640625,1.0,0.640047013759613,1.0,1.0,0.0,1.0,-3.309704303741455,3.3096954822540283,8.808025995676871e-06,2.5566954612731934,0.9135672450065612,0.9135672450065612,0.0,206.3309631347656,185.0,23772.00390625,-0.0,3238.8466796875,1.0,283.1499938964844,285.3892517089844,290.5334777832031,292.0992431640625,313.061279296875,298.5343933105469,283.1499938964844,16951.083984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262431979179382,1.0,0.0,0.0,2.5402631759643555,2.5402746200561523,4.305769607526601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4357.74658203125,0.0,514.2971801757812,1895.4371337890625,-0.0,1823.6915283203125,0.6327611804008484,1.0,0.0,3.0,1.0,0.0
12323400,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1627197265625,0.7986655831336975,0.3748624920845032,0.3412731885910034,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1626281738281,0.8666275143623352,0.4852484166622162,0.4629831314086914,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16265869140625,0.8491303324699402,0.4555338621139526,0.3213270902633667,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1626892089844,0.823867678642273,0.4130893647670746,0.3951594233512878,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629333496094,0.7190998196601868,0.2698701322078705,1.2353618144989014,286.1626281738281,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1134948730469,286.1617431640625,1.0,0.640047013759613,1.0,1.0,0.0,1.0,-3.309704303741455,3.3096954822540283,8.808025995676871e-06,2.5566954612731934,0.9135672450065612,0.9135672450065612,0.0,206.3309631347656,185.0,23772.00390625,-0.0,3238.8466796875,1.0,283.1499938964844,285.3892517089844,290.5334777832031,292.0992431640625,313.061279296875,298.5343933105469,283.1499938964844,16951.083984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262431979179382,1.0,0.0,0.0,2.5402631759643555,2.5402746200561523,4.305769607526601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4357.74658203125,0.0,514.2971801757812,1895.4371337890625,-0.0,1823.6915283203125,0.6327611804008484,1.0,0.0,3.0,1.0,0.0
12323460,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242370605469,0.8065804243087769,0.3736925721168518,0.3399245738983154,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12408447265625,0.875446617603302,0.4842731654644012,0.4617519378662109,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241149902344,0.8575541973114014,0.454775720834732,0.3205674886703491,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241760253906,0.8317319750785828,0.4125025868415832,0.3942874670028686,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12451171875,0.725773274898529,0.2693327069282532,1.2313804626464844,286.1240539550781,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.11260986328125,286.12286376953125,1.0,0.6339236497879028,1.0,1.0,0.0,1.0,-3.2998530864715576,3.299844264984131,8.75568002811633e-06,2.549089193344116,0.9235204458236694,0.9235204458236694,0.0,197.4092712402344,173.0,23904.9140625,-0.0,3166.599853515625,1.0,283.1499938964844,285.343505859375,290.5769958496094,292.1506652832031,313.061279296875,298.5343933105469,283.1499938964844,17482.166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268891930580139,1.0,0.0,0.0,2.608781337738037,2.608793258666992,4.541179521311278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4376.4462890625,0.0,554.9299926757812,1895.4371337890625,-0.0,1829.07177734375,0.6492947936058044,1.0,0.0,3.0,1.0,0.0
12323520,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242370605469,0.8065804243087769,0.3736925721168518,0.3399245738983154,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12408447265625,0.875446617603302,0.4842731654644012,0.4617519378662109,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241149902344,0.8575541973114014,0.454775720834732,0.3205674886703491,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241760253906,0.8317319750785828,0.4125025868415832,0.3942874670028686,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12451171875,0.725773274898529,0.2693327069282532,1.2313804626464844,286.1240539550781,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.11260986328125,286.12286376953125,1.0,0.6339236497879028,1.0,1.0,0.0,1.0,-3.2998530864715576,3.299844264984131,8.75568002811633e-06,2.549089193344116,0.9235204458236694,0.9235204458236694,0.0,197.4092712402344,173.0,23904.9140625,-0.0,3166.599853515625,1.0,283.1499938964844,285.343505859375,290.5769958496094,292.1506652832031,313.061279296875,298.5343933105469,283.1499938964844,17482.166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268891930580139,1.0,0.0,0.0,2.608781337738037,2.608793258666992,4.541179521311278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4376.4462890625,0.0,554.9299926757812,1895.4371337890625,-0.0,1829.07177734375,0.6492947936058044,1.0,0.0,3.0,1.0,0.0
12323580,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0803527832031,0.816180944442749,0.3724618554115295,0.3384750783443451,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0801696777344,0.8867177367210388,0.4832189381122589,0.4603989422321319,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802001953125,0.8683778643608093,0.4539413154125213,0.3197194039821625,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08026123046875,0.8416965007781982,0.4118521213531494,0.3933086693286896,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08062744140625,0.7341065406799316,0.2687757909297943,1.2270971536636353,286.0801696777344,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1116027832031,286.0788269042969,1.0,0.6269639730453491,1.0,1.0,0.0,1.0,-3.289135932922364,3.2891271114349365,8.698914825799875e-06,2.54081654548645,0.9305174946784972,0.9305174946784972,0.0,187.19195556640625,161.0,24043.70703125,-0.0,3085.600830078125,1.0,283.1499938964844,285.29168701171875,290.62255859375,292.2048645019531,313.061279296875,298.5343933105469,283.1499938964844,18277.158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278372645378113,1.0,0.0,0.0,2.6877810955047607,2.687793970108032,4.82037876281538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4395.66259765625,0.0,605.3440551757812,1895.4371337890625,-0.0,1836.979736328125,0.6684929132461548,1.0,0.0,3.0,1.0,0.0
12323640,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0803527832031,0.816180944442749,0.3724618554115295,0.3384750783443451,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0801696777344,0.8867177367210388,0.4832189381122589,0.4603989422321319,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802001953125,0.8683778643608093,0.4539413154125213,0.3197194039821625,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08026123046875,0.8416965007781982,0.4118521213531494,0.3933086693286896,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08062744140625,0.7341065406799316,0.2687757909297943,1.2270971536636353,286.0801696777344,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1116027832031,286.0788269042969,1.0,0.6269639730453491,1.0,1.0,0.0,1.0,-3.289135932922364,3.2891271114349365,8.698914825799875e-06,2.54081654548645,0.9305174946784972,0.9305174946784972,0.0,187.19195556640625,161.0,24043.70703125,-0.0,3085.600830078125,1.0,283.1499938964844,285.29168701171875,290.62255859375,292.2048645019531,313.061279296875,298.5343933105469,283.1499938964844,18277.158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278372645378113,1.0,0.0,0.0,2.6877810955047607,2.687793970108032,4.82037876281538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4395.66259765625,0.0,605.3440551757812,1895.4371337890625,-0.0,1836.979736328125,0.6684929132461548,1.0,0.0,3.0,1.0,0.0
12323700,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546875,0.8214898109436035,0.3718293309211731,0.3377259373664856,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.054443359375,0.8932090997695923,0.482666552066803,0.4596889019012451,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05450439453125,0.8746578097343445,0.4535005986690521,0.3192718923091888,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0545959472656,0.8474720120429993,0.4115059077739715,0.3927897214889526,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550537109375,0.7389001250267029,0.2684896886348724,1.2248748540878296,286.054443359375,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.111083984375,286.0528259277344,1.0,0.6232793927192688,1.0,1.0,0.0,1.0,-3.2835469245910645,3.2835381031036377,8.669386261317413e-06,2.5365028381347656,0.9325371980667114,0.9325371980667114,0.0,181.7942047119141,161.0,24127.931640625,-0.0,3043.17236328125,1.0,283.1499938964844,285.26104736328125,290.6459350585937,292.23345947265625,313.061279296875,298.5343933105469,283.1499938964844,18864.087890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284015417098999,1.0,0.0,0.0,2.7372076511383057,2.737221002578736,4.999295697416528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4406.5146484375,0.0,638.8444213867188,1895.4371337890625,-0.0,1841.6925048828125,0.6777780652046204,1.0,0.0,3.0,1.0,0.0
12323760,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.8271827101707458,0.3711925148963928,0.3369597196578979,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354309082031,0.9002540707588196,0.4821035265922546,0.4589563012123108,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.8815164566040039,0.4530510902404785,0.318808376789093,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8538073897361755,0.411150723695755,0.3922510147094726,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.035888671875,0.7441478967666626,0.2682009637355804,1.2225992679595947,286.0354309082031,285.9916076660156,293.3099975585937,287.6635437011719,293.3096618652344,297.11053466796875,286.0340881347656,1.0,0.619492769241333,1.0,1.0,0.0,1.0,-3.2778029441833496,3.277794361114502,8.639090083306655e-06,2.5320687294006348,0.934775173664093,0.934775173664093,0.0,176.27374267578125,149.0,24176.576171875,-0.0,2999.86376953125,1.0,283.1499938964844,285.2388916015625,290.668701171875,292.2594909667969,313.061279296875,298.5343933105469,283.1499938964844,19247.37109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728916585445404,1.0,0.0,0.0,2.770838022232056,2.7708516120910645,5.122897164255846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4414.55029296875,0.0,662.210205078125,1895.4371337890625,-0.0,1845.998046875,0.6887788772583008,1.0,0.0,3.0,1.0,0.0
12323820,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.8400986194610596,0.3699119985103607,0.3354137539863586,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.9170832633972168,0.4809538722038269,0.4574597775936126,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.8971375823020935,0.4521333873271942,0.3178620338439941,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.8684225082397461,0.4104209840297699,0.3911459445953369,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.7562798261642456,0.2676210403442383,1.2179903984069824,285.992431640625,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.10955810546875,285.9911804199219,1.0,0.6116959452629089,1.0,1.0,0.0,1.0,-3.2661354541778564,3.266126871109009,8.577717380831018e-06,2.523063898086548,0.9367154836654664,0.9367154836654664,0.0,164.9601593017578,137.0,24298.22265625,-0.0,2911.78515625,1.0,283.1499938964844,285.1880798339844,290.71502685546875,292.3136291503906,313.061279296875,298.5343933105469,283.1499938964844,20330.373046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299190163612366,1.0,0.0,0.0,2.853895902633667,2.853910446166992,5.43462533642014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4432.82568359375,0.0,723.048095703125,1895.4371337890625,-0.0,1854.3896484375,0.7091522812843323,1.0,0.0,3.0,1.0,0.0
12323880,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.8400986194610596,0.3699119985103607,0.3354137539863586,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.9170832633972168,0.4809538722038269,0.4574597775936126,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.8971375823020935,0.4521333873271942,0.3178620338439941,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.8684225082397461,0.4104209840297699,0.3911459445953369,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.7562798261642456,0.2676210403442383,1.2179903984069824,285.992431640625,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.10955810546875,285.9911804199219,1.0,0.6116959452629089,1.0,1.0,0.0,1.0,-3.2661354541778564,3.266126871109009,8.577717380831018e-06,2.523063898086548,0.9367154836654664,0.9367154836654664,0.0,164.9601593017578,137.0,24298.22265625,-0.0,2911.78515625,1.0,283.1499938964844,285.1880798339844,290.71502685546875,292.3136291503906,313.061279296875,298.5343933105469,283.1499938964844,20330.373046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299190163612366,1.0,0.0,0.0,2.853895902633667,2.853910446166992,5.43462533642014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4432.82568359375,0.0,723.048095703125,1895.4371337890625,-0.0,1854.3896484375,0.7091522812843323,1.0,0.0,3.0,1.0,0.0
12323940,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.8557600378990173,0.3686428070068359,0.3338646292686462,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524841308594,0.9382784366607666,0.4797938168048858,0.4559391140937805,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525146484375,0.9164363145828248,0.4512122869491577,0.316902756690979,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.8860725164413452,0.4096837341785431,0.3900200724601745,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.7710781097412109,0.2670506238937378,1.213364601135254,285.9524841308594,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1087646484375,285.9513244628906,1.0,0.6036835312843323,1.0,1.0,0.0,1.0,-3.2543740272521973,3.2543654441833496,8.51607728691306e-06,2.513988256454468,0.936839759349823,0.936839759349823,0.0,153.41188049316406,125.0,24406.97265625,-0.0,2822.8154296875,1.0,283.1499938964844,285.1407165527344,290.7617492675781,292.3672790527344,313.061279296875,298.5343933105469,283.1499938964844,21480.298828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307100296020508,1.0,0.0,0.0,2.934457778930664,2.9344730377197266,5.745781095356506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4450.50341796875,0.0,785.9404907226562,1895.4371337890625,-0.0,1861.0218505859373,0.7289917469024658,1.0,0.0,3.0,1.0,0.0
12324000,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.8557600378990173,0.3686428070068359,0.3338646292686462,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524841308594,0.9382784366607666,0.4797938168048858,0.4559391140937805,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525146484375,0.9164363145828248,0.4512122869491577,0.316902756690979,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.8860725164413452,0.4096837341785431,0.3900200724601745,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.7710781097412109,0.2670506238937378,1.213364601135254,285.9524841308594,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1087646484375,285.9513244628906,1.0,0.6036835312843323,1.0,1.0,0.0,1.0,-3.2543740272521973,3.2543654441833496,8.51607728691306e-06,2.513988256454468,0.936839759349823,0.936839759349823,0.0,153.41188049316406,125.0,24406.97265625,-0.0,2822.8154296875,1.0,283.1499938964844,285.1407165527344,290.7617492675781,292.3672790527344,313.061279296875,298.5343933105469,283.1499938964844,21480.298828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307100296020508,1.0,0.0,0.0,2.934457778930664,2.9344730377197266,5.745781095356506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4450.50341796875,0.0,785.9404907226562,1895.4371337890625,-0.0,1861.0218505859373,0.7289917469024658,1.0,0.0,3.0,1.0,0.0
12324060,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161682128906,0.8752108812332153,0.3673993945121765,0.3323300778865814,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.9622400999069214,0.4786399602890014,0.4544148743152618,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.9412854313850404,0.4503037929534912,0.315945416688919,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161071777344,0.907524347305298,0.4089539051055908,0.3888920843601227,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164123535156,0.7892403602600098,0.2665011584758758,1.2087925672531128,285.916015625,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.1082763671875,285.9149780273437,1.0,0.5955234169960022,1.0,1.0,0.0,1.0,-3.242690324783325,3.2426819801330566,8.45507292979164e-06,2.5049760341644287,0.9356518387794496,0.9356518387794496,0.0,141.7203369140625,113.0,24503.22265625,-0.0,2733.83544921875,1.0,283.1499938964844,285.0972900390625,290.80908203125,292.42071533203125,313.061279296875,298.5343933105469,283.1499938964844,22664.634765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312471270561218,1.0,0.0,0.0,3.011239767074585,3.0112557411193848,6.050398724255501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4467.703125,0.0,849.5440673828125,1895.4371337890625,-0.0,1865.530029296875,0.7479716539382935,1.0,0.0,3.0,1.0,0.0
12324120,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161682128906,0.8752108812332153,0.3673993945121765,0.3323300778865814,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.9622400999069214,0.4786399602890014,0.4544148743152618,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.9412854313850404,0.4503037929534912,0.315945416688919,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161071777344,0.907524347305298,0.4089539051055908,0.3888920843601227,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164123535156,0.7892403602600098,0.2665011584758758,1.2087925672531128,285.916015625,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.1082763671875,285.9149780273437,1.0,0.5955234169960022,1.0,1.0,0.0,1.0,-3.242690324783325,3.2426819801330566,8.45507292979164e-06,2.5049760341644287,0.9356518387794496,0.9356518387794496,0.0,141.7203369140625,113.0,24503.22265625,-0.0,2733.83544921875,1.0,283.1499938964844,285.0972900390625,290.80908203125,292.42071533203125,313.061279296875,298.5343933105469,283.1499938964844,22664.634765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312471270561218,1.0,0.0,0.0,3.011239767074585,3.0112557411193848,6.050398724255501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4467.703125,0.0,849.5440673828125,1895.4371337890625,-0.0,1865.530029296875,0.7479716539382935,1.0,0.0,3.0,1.0,0.0
12324180,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831787109375,0.899667501449585,0.3661896884441376,0.3308204114437103,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.883056640625,0.9870240092277528,0.4775023758411407,0.4528999030590057,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.883056640625,0.9692810773849488,0.4494171738624573,0.3149989545345306,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.9366055130958556,0.4082405567169189,0.3877738416194916,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.8114230632781982,0.2659803032875061,1.2043222188949585,285.8830261230469,285.89239501953125,293.3900146484375,287.85577392578125,293.3896484375,297.1081237792969,285.8821105957031,1.0,0.5872579216957092,1.0,1.0,0.0,1.0,-3.2311947345733643,3.231186389923096,8.395272743655369e-06,2.496112108230591,0.9336144328117372,0.9336144328117372,0.0,129.9397430419922,116.0,24588.36328125,-0.0,2645.36669921875,1.0,283.1499938964844,285.0578308105469,290.8571472167969,292.4742431640625,313.061279296875,298.5343933105469,283.1499938964844,23860.525390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315476536750793,1.0,0.0,0.0,3.083794116973877,3.083810806274414,6.345474048430333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4484.54638671875,0.0,913.01611328125,1895.4371337890625,-0.0,1868.054443359375,0.7659690380096436,1.0,0.0,3.0,1.0,0.0
12324240,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831787109375,0.899667501449585,0.3661896884441376,0.3308204114437103,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.883056640625,0.9870240092277528,0.4775023758411407,0.4528999030590057,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.883056640625,0.9692810773849488,0.4494171738624573,0.3149989545345306,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.9366055130958556,0.4082405567169189,0.3877738416194916,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.8114230632781982,0.2659803032875061,1.2043222188949585,285.8830261230469,285.89239501953125,293.3900146484375,287.85577392578125,293.3896484375,297.1081237792969,285.8821105957031,1.0,0.5872579216957092,1.0,1.0,0.0,1.0,-3.2311947345733643,3.231186389923096,8.395272743655369e-06,2.496112108230591,0.9336144328117372,0.9336144328117372,0.0,129.9397430419922,116.0,24588.36328125,-0.0,2645.36669921875,1.0,283.1499938964844,285.0578308105469,290.8571472167969,292.4742431640625,313.061279296875,298.5343933105469,283.1499938964844,23860.525390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315476536750793,1.0,0.0,0.0,3.083794116973877,3.083810806274414,6.345474048430333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4484.54638671875,0.0,913.01611328125,1895.4371337890625,-0.0,1868.054443359375,0.7659690380096436,1.0,0.0,3.0,1.0,0.0
12324300,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86578369140625,0.907535433769226,0.3655949234962463,0.3301714956760406,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656311035156,0.9937059283256532,0.476939857006073,0.4522483944892883,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656616210937,0.9771741032600404,0.4489811658859253,0.3146053254604339,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86572265625,0.9458228945732116,0.4078902006149292,0.3873204290866852,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659973144531,0.818059504032135,0.2657305300235748,1.2026056051254272,285.8656311035156,285.8800048828125,293.3999938964844,287.880615234375,293.399658203125,297.108154296875,285.86474609375,1.0,0.5849606394767761,1.0,1.0,0.0,1.0,-3.2265453338623047,3.226536989212036,8.37107018014649e-06,2.4924967288970947,0.9321317672729492,0.9321317672729492,0.0,126.55760955810548,116.0,24648.962890625,-0.0,2617.37451171875,1.0,283.1499938964844,285.0364074707031,290.8817749023437,292.502197265625,313.061279296875,298.5343933105469,283.1499938964844,24589.3671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316476702690125,1.0,0.0,0.0,3.126451253890991,3.1264686584472656,6.522238322759222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4494.13427734375,0.0,951.8424682617188,1895.4371337890625,-0.0,1868.8948974609373,0.7737534642219543,1.0,0.0,3.0,1.0,0.0
12324360,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.912378191947937,0.3650132119655609,0.3295737504959106,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86083984375,0.9973862767219543,0.4763893783092499,0.4516507089138031,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.9815996289253236,0.4485581219196319,0.3142513930797577,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.9511684775352478,0.4075492024421692,0.3869205117225647,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.8219208121299744,0.2654875218868255,1.2011518478393557,285.86083984375,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1082458496094,285.8606262207031,1.0,0.5833258032798767,1.0,1.0,0.0,1.0,-3.222452163696289,3.2224438190460205,8.349852578248829e-06,2.489337921142578,0.932408094406128,0.932408094406128,0.0,124.5433120727539,134.0,24727.181640625,-0.0,2598.091552734375,1.0,283.1499938964844,285.025390625,290.90643310546875,292.52978515625,313.061279296875,298.5343933105469,283.1499938964844,25018.9921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317191362380981,1.0,0.0,0.0,3.152977466583252,3.152995109558105,6.633382554355194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4503.89013671875,0.0,976.3446655273438,1895.4371337890625,-0.0,1869.49560546875,0.7831493020057678,1.0,0.0,3.0,1.0,0.0
12324420,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503723144531,0.8978321552276611,0.3638845384120941,0.3287475705146789,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.985871434211731,0.4753304421901703,0.4508452415466308,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.9682104587554932,0.4477536678314209,0.313832938671112,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503723144531,0.9355406761169434,0.4068990647792816,0.386500597000122,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85040283203125,0.8105575442314148,0.2650198638439178,1.199984431266785,285.850341796875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.1086120605469,285.8502197265625,1.0,0.5859474539756775,1.0,1.0,0.0,1.0,-3.218072891235352,3.218064546585083,8.327124305651523e-06,2.4859352111816406,0.9341701865196228,0.9341701865196228,0.0,129.33465576171875,152.0,24935.28515625,-0.0,2615.6640625,1.0,283.1499938964844,284.9997863769531,290.9598083496094,292.5942687988281,313.061279296875,298.5343933105469,283.1499938964844,26070.943359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325155138969421,1.0,0.0,0.0,3.2233002185821533,3.223318576812744,6.932578457963245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4528.5615234375,0.0,1042.6351318359375,1895.4371337890625,-0.0,1876.193603515625,0.8004499673843384,1.0,0.0,3.0,1.0,0.0
12324480,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503723144531,0.8978321552276611,0.3638845384120941,0.3287475705146789,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.985871434211731,0.4753304421901703,0.4508452415466308,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.9682104587554932,0.4477536678314209,0.313832938671112,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503723144531,0.9355406761169434,0.4068990647792816,0.386500597000122,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85040283203125,0.8105575442314148,0.2650198638439178,1.199984431266785,285.850341796875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.1086120605469,285.8502197265625,1.0,0.5859474539756775,1.0,1.0,0.0,1.0,-3.218072891235352,3.218064546585083,8.327124305651523e-06,2.4859352111816406,0.9341701865196228,0.9341701865196228,0.0,129.33465576171875,152.0,24935.28515625,-0.0,2615.6640625,1.0,283.1499938964844,284.9997863769531,290.9598083496094,292.5942687988281,313.061279296875,298.5343933105469,283.1499938964844,26070.943359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325155138969421,1.0,0.0,0.0,3.2233002185821533,3.223318576812744,6.932578457963245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4528.5615234375,0.0,1042.6351318359375,1895.4371337890625,-0.0,1876.193603515625,0.8004499673843384,1.0,0.0,3.0,1.0,0.0
12324540,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409118652344,0.872534990310669,0.3627201914787292,0.3281239867210388,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409118652344,0.9604128003120422,0.4742566347122192,0.4502714574337005,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409118652344,0.939905881881714,0.4469274580478668,0.313581645488739,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409118652344,0.9065396785736084,0.4062258005142212,0.3863033354282379,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409423828125,0.7882176637649536,0.2645193934440613,1.1998205184936523,285.8409118652344,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.10858154296875,285.8407897949219,1.0,0.5919527411460876,1.0,1.0,0.0,1.0,-3.215895175933838,3.2158870697021484,8.315948434756137e-06,2.4842889308929443,0.93807852268219,0.93807852268219,0.0,140.04623413085938,170.0,25159.359375,-0.0,2670.092041015625,1.0,283.1499938964844,284.9749755859375,291.0144958496094,292.6626281738281,313.061279296875,298.5343933105469,283.1499938964844,27075.322265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342444062232971,1.0,0.0,0.0,3.296468496322632,3.296487808227539,7.250887961163244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4554.5546875,0.0,1113.9603271484375,1895.4371337890625,-0.0,1890.7659912109373,0.8183181881904602,1.0,0.0,3.0,1.0,0.0
12324600,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409118652344,0.872534990310669,0.3627201914787292,0.3281239867210388,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409118652344,0.9604128003120422,0.4742566347122192,0.4502714574337005,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409118652344,0.939905881881714,0.4469274580478668,0.313581645488739,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409118652344,0.9065396785736084,0.4062258005142212,0.3863033354282379,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409423828125,0.7882176637649536,0.2645193934440613,1.1998205184936523,285.8409118652344,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.10858154296875,285.8407897949219,1.0,0.5919527411460876,1.0,1.0,0.0,1.0,-3.215895175933838,3.2158870697021484,8.315948434756137e-06,2.4842889308929443,0.93807852268219,0.93807852268219,0.0,140.04623413085938,170.0,25159.359375,-0.0,2670.092041015625,1.0,283.1499938964844,284.9749755859375,291.0144958496094,292.6626281738281,313.061279296875,298.5343933105469,283.1499938964844,27075.322265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342444062232971,1.0,0.0,0.0,3.296468496322632,3.296487808227539,7.250887961163244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4554.5546875,0.0,1113.9603271484375,1895.4371337890625,-0.0,1890.7659912109373,0.8183181881904602,1.0,0.0,3.0,1.0,0.0
12324660,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.831298828125,0.8467135429382324,0.3615006804466247,0.3275749981403351,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.9283422827720642,0.4731405675411224,0.4497905373573303,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.9078986644744872,0.4460529685020447,0.3133944571018219,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.831298828125,0.8789267539978027,0.4055055975914001,0.3861938416957855,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313293457031,0.7646742463111877,0.2639671564102173,1.2000467777252195,285.8312683105469,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1080627441406,285.83111572265625,1.0,0.5998321771621704,1.0,1.0,0.0,1.0,-3.214571714401245,3.214563369750977,8.309230906888843e-06,2.483316898345948,0.9440101385116576,0.9440101385116576,0.0,154.05235290527344,188.0,25392.5546875,-0.0,2744.2548828125,1.0,283.1499938964844,284.94989013671875,291.06793212890625,292.7308959960937,313.061279296875,298.5343933105469,283.1499938964844,28052.26171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366070747375488,1.0,0.0,0.0,3.373512029647827,3.373532056808472,7.593777127112844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4580.78564453125,0.0,1191.8067626953125,1895.4371337890625,-0.0,1910.748779296875,0.8370092511177063,1.0,0.0,3.0,1.0,0.0
12324720,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.831298828125,0.8467135429382324,0.3615006804466247,0.3275749981403351,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.9283422827720642,0.4731405675411224,0.4497905373573303,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.9078986644744872,0.4460529685020447,0.3133944571018219,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.831298828125,0.8789267539978027,0.4055055975914001,0.3861938416957855,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313293457031,0.7646742463111877,0.2639671564102173,1.2000467777252195,285.8312683105469,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1080627441406,285.83111572265625,1.0,0.5998321771621704,1.0,1.0,0.0,1.0,-3.214571714401245,3.214563369750977,8.309230906888843e-06,2.483316898345948,0.9440101385116576,0.9440101385116576,0.0,154.05235290527344,188.0,25392.5546875,-0.0,2744.2548828125,1.0,283.1499938964844,284.94989013671875,291.06793212890625,292.7308959960937,313.061279296875,298.5343933105469,283.1499938964844,28052.26171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366070747375488,1.0,0.0,0.0,3.373512029647827,3.373532056808472,7.593777127112844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4580.78564453125,0.0,1191.8067626953125,1895.4371337890625,-0.0,1910.748779296875,0.8370092511177063,1.0,0.0,3.0,1.0,0.0
12324780,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210144042969,0.8239514231681824,0.3602282702922821,0.3270478844642639,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82098388671875,0.8990443348884583,0.4719764590263366,0.4493390917778015,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210144042969,0.8813958764076233,0.4451261162757873,0.3132258057594299,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210144042969,0.8542200922966003,0.4047344624996185,0.3861106932163238,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210754394531,0.7438967823982239,0.2633624374866485,1.2003867626190186,285.82098388671875,285.7684020996094,293.489990234375,288.1065979003906,293.4896545410156,297.1070556640625,285.82080078125,1.0,0.6086970567703247,1.0,1.0,0.0,1.0,-3.2135009765625,3.2134928703308105,8.303837603307329e-06,2.482546329498291,0.9518408179283142,0.9518408179283142,0.0,169.9444580078125,206.0,25631.3828125,-0.0,2829.220458984375,1.0,283.1499938964844,284.9241027832031,291.1197204589844,292.79791259765625,313.061279296875,298.5343933105469,283.1499938964844,29017.662109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392768263816833,1.0,0.0,0.0,3.454872369766236,3.454893112182617,7.964477504174283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4606.947265625,0.0,1277.2718505859375,1895.4371337890625,-0.0,1933.421875,0.8566408753395081,1.0,0.0,3.0,1.0,0.0
