time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324840,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210144042969,0.8239514231681824,0.3602282702922821,0.3270478844642639,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82098388671875,0.8990443348884583,0.4719764590263366,0.4493390917778015,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210144042969,0.8813958764076233,0.4451261162757873,0.3132258057594299,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210144042969,0.8542200922966003,0.4047344624996185,0.3861106932163238,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210754394531,0.7438967823982239,0.2633624374866485,1.2003867626190186,285.82098388671875,285.7684020996094,293.489990234375,288.1065979003906,293.4896545410156,297.1070556640625,285.82080078125,1.0,0.6086970567703247,1.0,1.0,0.0,1.0,-3.2135009765625,3.2134928703308105,8.303837603307329e-06,2.482546329498291,0.9518408179283142,0.9518408179283142,0.0,169.9444580078125,206.0,25631.3828125,-0.0,2829.220458984375,1.0,283.1499938964844,284.9241027832031,291.1197204589844,292.79791259765625,313.061279296875,298.5343933105469,283.1499938964844,29017.662109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392768263816833,1.0,0.0,0.0,3.454872369766236,3.454893112182617,7.964477504174283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4606.947265625,0.0,1277.2718505859375,1895.4371337890625,-0.0,1933.421875,0.8566408753395081,1.0,0.0,3.0,1.0,0.0
12324900,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.8134833574295044,0.3595735430717468,0.3267858028411865,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135986328125,0.8867102265357971,0.4713760912418365,0.4491152167320251,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135986328125,0.8695433735847473,0.4446430504322052,0.3131420016288757,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136291503906,0.8433542251586914,0.4043299853801727,0.3860699832439422,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.813720703125,0.7347701191902161,0.2630417048931122,1.20055890083313,285.8135986328125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1064147949219,285.813232421875,1.0,0.6133316159248352,1.0,1.0,0.0,1.0,-3.2129743099212646,3.212965965270996,8.301188245241065e-06,2.482168436050415,0.9561689496040344,0.9561689496040344,0.0,178.32656860351562,206.0,25764.90234375,-0.0,2874.09033203125,1.0,283.1499938964844,284.9081420898437,291.1453552246094,292.8318176269531,313.061279296875,298.5343933105469,283.1499938964844,29639.42578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406773567199707,1.0,0.0,0.0,3.5050227642059326,3.505044221878052,8.197378065233352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4620.95263671875,0.0,1332.075927734375,1895.4371337890625,-0.0,1945.35546875,0.8659354448318481,1.0,0.0,3.0,1.0,0.0
12324960,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099670410156,0.8031086921691895,0.3589094281196594,0.3265181183815002,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099365234375,0.8752530217170715,0.4707655012607574,0.4488856196403503,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099365234375,0.858648419380188,0.4441491663455963,0.3130532205104828,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099365234375,0.8333973288536072,0.4039146900177002,0.3860235810279846,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8100280761719,0.726308286190033,0.2627104222774505,1.2007099390029907,285.8099365234375,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.105712890625,285.8097229003906,1.0,0.6180422306060791,1.0,1.0,0.0,1.0,-3.212395429611206,3.212387084960937,8.298267857753672e-06,2.4817495346069336,0.9614633321762084,0.9614633321762084,0.0,186.910385131836,209.0,25873.37109375,-0.0,2919.94189453125,1.0,283.1499938964844,284.8975830078125,291.1702575683594,292.8637390136719,313.061279296875,298.5343933105469,283.1499938964844,29982.875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420512437820435,1.0,0.0,0.0,3.540523052215576,3.540544986724853,8.36427204831125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4632.998046875,0.0,1371.075927734375,1895.4371337890625,-0.0,1957.08740234375,0.8772203922271729,1.0,0.0,3.0,1.0,0.0
12325020,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.7902581691741943,0.3575860261917114,0.3257457315921783,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.8618065714836121,0.4695355892181396,0.4481683373451233,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.8460002541542053,0.4431545436382293,0.3126853704452514,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.8216686248779297,0.4030738770961761,0.3856708705425262,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.7159984111785889,0.2620390653610229,1.199781060218811,285.8011169433594,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1043701171875,285.8009338378906,1.0,0.6232627034187317,1.0,1.0,0.0,1.0,-3.208624839782715,3.2086164951324463,8.27903022582177e-06,2.478929042816162,0.9733315706253052,0.9733315706253052,0.0,197.82997131347656,197.0,26176.26953125,-0.0,2971.83642578125,1.0,283.1499938964844,284.8739318847656,291.2207336425781,292.93145751953125,313.061279296875,298.5343933105469,283.1499938964844,30942.7109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449765205383301,1.0,0.0,0.0,3.630605459213257,3.6306283473968506,8.79531455666438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4662.08154296875,0.0,1474.0594482421875,1895.4371337890625,-0.0,1982.1510009765625,0.8987839818000793,1.0,0.0,3.0,1.0,0.0
12325080,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.7902581691741943,0.3575860261917114,0.3257457315921783,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.8618065714836121,0.4695355892181396,0.4481683373451233,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.8460002541542053,0.4431545436382293,0.3126853704452514,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.8216686248779297,0.4030738770961761,0.3856708705425262,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.7159984111785889,0.2620390653610229,1.199781060218811,285.8011169433594,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1043701171875,285.8009338378906,1.0,0.6232627034187317,1.0,1.0,0.0,1.0,-3.208624839782715,3.2086164951324463,8.27903022582177e-06,2.478929042816162,0.9733315706253052,0.9733315706253052,0.0,197.82997131347656,197.0,26176.26953125,-0.0,2971.83642578125,1.0,283.1499938964844,284.8739318847656,291.2207336425781,292.93145751953125,313.061279296875,298.5343933105469,283.1499938964844,30942.7109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449765205383301,1.0,0.0,0.0,3.630605459213257,3.6306283473968506,8.79531455666438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4662.08154296875,0.0,1474.0594482421875,1895.4371337890625,-0.0,1982.1510009765625,0.8987839818000793,1.0,0.0,3.0,1.0,0.0
12325140,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79083251953125,0.7883753180503845,0.3563363552093506,0.3246456980705261,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908020019531,0.860099196434021,0.4683456420898437,0.4470780193805694,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908020019531,0.8444874286651611,0.4422069489955902,0.3120462596416473,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908020019531,0.8202665448188782,0.4022721648216247,0.384943425655365,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908935546875,0.7146449089050293,0.2614153623580932,1.1970977783203125,285.7908020019531,285.6940002441406,293.54998779296875,288.2549133300781,293.5496520996094,297.1036376953125,285.79052734375,1.0,0.6222113966941833,1.0,1.0,0.0,1.0,-3.2011260986328125,3.201117992401123,8.240595889219549e-06,2.4732227325439453,0.9870947003364564,0.9870947003364564,0.0,198.4449615478516,185.0,26469.876953125,-0.0,2959.402587890625,1.0,283.1499938964844,284.8492736816406,291.2716064453125,293.0009155273437,313.061279296875,298.5343933105469,283.1499938964844,31915.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483487129211426,1.0,0.0,0.0,3.7248823642730713,3.724906206130981,9.258026238967432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4691.19287109375,0.0,1586.8974609375,1895.4371337890625,-0.0,2011.1826171875,0.9212871193885804,1.0,0.0,3.0,1.0,0.0
12325200,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79083251953125,0.7883753180503845,0.3563363552093506,0.3246456980705261,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908020019531,0.860099196434021,0.4683456420898437,0.4470780193805694,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908020019531,0.8444874286651611,0.4422069489955902,0.3120462596416473,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908020019531,0.8202665448188782,0.4022721648216247,0.384943425655365,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908935546875,0.7146449089050293,0.2614153623580932,1.1970977783203125,285.7908020019531,285.6940002441406,293.54998779296875,288.2549133300781,293.5496520996094,297.1036376953125,285.79052734375,1.0,0.6222113966941833,1.0,1.0,0.0,1.0,-3.2011260986328125,3.201117992401123,8.240595889219549e-06,2.4732227325439453,0.9870947003364564,0.9870947003364564,0.0,198.4449615478516,185.0,26469.876953125,-0.0,2959.402587890625,1.0,283.1499938964844,284.8492736816406,291.2716064453125,293.0009155273437,313.061279296875,298.5343933105469,283.1499938964844,31915.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483487129211426,1.0,0.0,0.0,3.7248823642730713,3.724906206130981,9.258026238967432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4691.19287109375,0.0,1586.8974609375,1895.4371337890625,-0.0,2011.1826171875,0.9212871193885804,1.0,0.0,3.0,1.0,0.0
12325260,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790222167969,0.7924474477767944,0.3551803827285766,0.3234134912490845,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8646634221076965,0.4672141969203949,0.4458140432834625,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.8489182591438293,0.4413235783576965,0.3112834990024566,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.8244954943656921,0.4015321731567383,0.3840447068214416,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.71833735704422,0.2608754336833954,1.1936886310577393,285.7789611816406,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1038513183594,285.7786560058594,1.0,0.61802738904953,1.0,1.0,0.0,1.0,-3.1920289993286133,3.1920206546783447,8.193912435672246e-06,2.4662294387817383,1.0,1.0,0.0,193.23800659179688,173.0,26751.30859375,-0.0,2911.958740234375,1.0,283.1499938964844,284.82373046875,291.3204040527344,293.06787109375,313.061279296875,298.5343933105469,283.04998779296875,32942.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518718838691711,1.0,0.0,0.0,3.8219072818756095,3.821932315826416,9.746609066496603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4806.3076171875,0.0,1709.0140380859375,1895.4371337890625,-0.0,2041.66748046875,0.9434004426002502,1.0,0.0,3.0,1.0,0.0
12325320,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790222167969,0.7924474477767944,0.3551803827285766,0.3234134912490845,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8646634221076965,0.4672141969203949,0.4458140432834625,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.8489182591438293,0.4413235783576965,0.3112834990024566,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.8244954943656921,0.4015321731567383,0.3840447068214416,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.71833735704422,0.2608754336833954,1.1936886310577393,285.7789611816406,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1038513183594,285.7786560058594,1.0,0.61802738904953,1.0,1.0,0.0,1.0,-3.1920289993286133,3.1920206546783447,8.193912435672246e-06,2.4662294387817383,1.0,1.0,0.0,193.23800659179688,173.0,26751.30859375,-0.0,2911.958740234375,1.0,283.1499938964844,284.82373046875,291.3204040527344,293.06787109375,313.061279296875,298.5343933105469,283.04998779296875,32942.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518718838691711,1.0,0.0,0.0,3.8219072818756095,3.821932315826416,9.746609066496603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4806.3076171875,0.0,1709.0140380859375,1895.4371337890625,-0.0,2041.66748046875,0.9434004426002502,1.0,0.0,3.0,1.0,0.0
12325380,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7131042480469,0.7998116612434387,0.3538147211074829,0.3219760656356811,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130432128906,0.872829794883728,0.4658725261688232,0.4443258643150329,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130432128906,0.8567695021629333,0.4402103722095489,0.310346394777298,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71307373046875,0.8318405747413635,0.4006172120571136,0.3829452991485595,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132263183594,0.7246785759925842,0.2602532207965851,1.1896448135375977,285.7130432128906,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.10333251953125,285.7125549316406,1.0,0.612038254737854,1.0,1.0,0.0,1.0,-3.181203365325928,3.1811952590942383,8.138553312164731e-06,2.457915782928467,1.0,1.0,0.0,185.12710571289065,161.0,27364.7421875,-0.0,2845.4375,1.0,283.0521545410156,284.7320861816406,291.38946533203125,293.1849670410156,313.061279296875,298.5343933105469,282.75,34213.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612040638923645,1.0,0.0,0.0,3.8960423469543457,3.896068572998047,1.0128394478670089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5055.73291015625,0.0,1810.2513427734373,1895.4371337890625,-0.0,2123.14208984375,0.959311842918396,1.0,0.0,3.0,1.0,0.0
12325440,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7131042480469,0.7998116612434387,0.3538147211074829,0.3219760656356811,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130432128906,0.872829794883728,0.4658725261688232,0.4443258643150329,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130432128906,0.8567695021629333,0.4402103722095489,0.310346394777298,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71307373046875,0.8318405747413635,0.4006172120571136,0.3829452991485595,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132263183594,0.7246785759925842,0.2602532207965851,1.1896448135375977,285.7130432128906,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.10333251953125,285.7125549316406,1.0,0.612038254737854,1.0,1.0,0.0,1.0,-3.181203365325928,3.1811952590942383,8.138553312164731e-06,2.457915782928467,1.0,1.0,0.0,185.12710571289065,161.0,27364.7421875,-0.0,2845.4375,1.0,283.0521545410156,284.7320861816406,291.38946533203125,293.1849670410156,313.061279296875,298.5343933105469,282.75,34213.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612040638923645,1.0,0.0,0.0,3.8960423469543457,3.896068572998047,1.0128394478670089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5055.73291015625,0.0,1810.2513427734373,1895.4371337890625,-0.0,2123.14208984375,0.959311842918396,1.0,0.0,3.0,1.0,0.0
12325500,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768127441406,0.8042194843292236,0.3528638482093811,0.3211152255535126,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57568359375,0.8777784109115601,0.4649466872215271,0.4434325695037842,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57586669921875,0.861525297164917,0.4393784701824188,0.3097607493400574,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762634277344,0.8362480401992798,0.3999378979206085,0.3822636008262634,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57861328125,0.7284201383590698,0.2597968876361847,1.1871975660324097,285.5756225585937,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1018371582031,285.5685729980469,1.0,0.6085716485977173,1.0,1.0,0.0,1.0,-3.1746315956115723,3.174623489379883,8.105077540676575e-06,2.4528846740722656,0.9877681732177734,0.9877681732177734,0.0,180.51248168945312,161.0,28481.275390625,-0.0,2806.9384765625,1.0,282.7943115234375,284.5491027832031,291.4733581542969,293.3938903808594,313.061279296875,298.5343933105469,282.75,34895.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743141651153564,1.0,0.0,0.0,3.9144983291625977,3.914524793624878,1.022458036459284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4925.27685546875,0.0,1838.9599609375,1895.4371337890625,-0.0,2239.243896484375,0.963727593421936,1.0,0.0,3.0,1.0,0.0
12325560,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.808458685874939,0.3516914248466491,0.3199572265148163,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365295410156,0.8827072978019714,0.4637956321239471,0.4422454237937927,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.8662537932395935,0.4383109807968139,0.3089412152767181,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8406389951705933,0.3990569114685058,0.3813239634037018,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.732100784778595,0.2591902315616607,1.1839046478271484,285.5365295410156,285.6195983886719,293.6099853515625,288.396240234375,293.6096496582031,297.09893798828125,285.5357360839844,1.0,0.6047754287719727,1.0,1.0,0.0,1.0,-3.165740966796875,3.165732860565185,8.05983927421039e-06,2.446053981781006,0.9791181683540344,0.9791181683540344,0.0,175.86993408203125,149.0,28655.009765625,-0.0,2763.742431640625,1.0,282.7562561035156,284.5062255859375,291.48175048828125,293.3802490234375,313.061279296875,298.5343933105469,282.45001220703125,35534.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825943827629089,1.0,0.0,0.0,3.917696237564087,3.917722702026367,1.0241292329737917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5180.287109375,0.0,1848.149658203125,1895.4371337890625,-0.0,2313.46484375,0.9650107622146606,1.0,0.0,3.0,1.0,0.0
12325620,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.8175498247146606,0.3490706980228424,0.3173613846302032,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.8938301205635071,0.4611593186855316,0.4395231306552887,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.8769829273223877,0.4358470141887665,0.3070469200611114,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.8506024479866028,0.3969888985157013,0.3791239559650421,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680419921875,0.7403371334075928,0.2577318847179413,1.1760810613632202,285.367919921875,285.59478759765625,293.6300048828125,288.4410400390625,293.629638671875,297.09149169921875,285.3677062988281,1.0,0.596452534198761,1.0,1.0,0.0,1.0,-3.1450212001800537,3.145013332366944,7.954742613947019e-06,2.4300696849823,0.9356958866119384,0.9356958866119384,0.0,166.0354766845703,137.0,29952.115234375,-0.0,2669.249755859375,1.0,282.45635986328125,284.3039245605469,291.5302124023437,293.5177307128906,313.061279296875,298.5343933105469,282.1499938964844,37278.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804201066493988,1.0,0.0,0.0,3.876025915145874,3.8760523796081534,1.0024590437751613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5286.5419921875,0.0,1809.6302490234373,1895.4371337890625,-0.0,2509.896728515625,0.956652283668518,1.0,0.0,3.0,1.0,0.0
12325680,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.8175498247146606,0.3490706980228424,0.3173613846302032,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.8938301205635071,0.4611593186855316,0.4395231306552887,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.8769829273223877,0.4358470141887665,0.3070469200611114,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.8506024479866028,0.3969888985157013,0.3791239559650421,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680419921875,0.7403371334075928,0.2577318847179413,1.1760810613632202,285.367919921875,285.59478759765625,293.6300048828125,288.4410400390625,293.629638671875,297.09149169921875,285.3677062988281,1.0,0.596452534198761,1.0,1.0,0.0,1.0,-3.1450212001800537,3.145013332366944,7.954742613947019e-06,2.4300696849823,0.9356958866119384,0.9356958866119384,0.0,166.0354766845703,137.0,29952.115234375,-0.0,2669.249755859375,1.0,282.45635986328125,284.3039245605469,291.5302124023437,293.5177307128906,313.061279296875,298.5343933105469,282.1499938964844,37278.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804201066493988,1.0,0.0,0.0,3.876025915145874,3.8760523796081534,1.0024590437751613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5286.5419921875,0.0,1809.6302490234373,1895.4371337890625,-0.0,2509.896728515625,0.956652283668518,1.0,0.0,3.0,1.0,0.0
12325740,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.8280479311943054,0.3463501334190368,0.3145796656608581,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.9071951508522034,0.4583335816860199,0.436524361371994,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.8899047374725342,0.4332203865051269,0.3049638569355011,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.8626909255981445,0.3947397470474243,0.3766631186008453,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235412597656,0.7502514719963074,0.256110817193985,1.1671797037124634,285.2238464355469,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.0833740234375,285.2247619628906,1.0,0.587381899356842,1.0,1.0,0.0,1.0,-3.1219069957733154,3.121899127960205,7.838189048925415e-06,2.41218638420105,0.8778746724128723,0.8778746724128723,0.0,155.5690460205078,125.0,31009.15234375,-0.0,2567.904541015625,1.0,282.1569519042969,284.1318359375,291.55792236328125,293.615478515625,313.061279296875,298.5343933105469,282.45001220703125,39579.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822280764579773,1.0,0.0,0.0,3.750020980834961,3.750046730041504,9.383409746988036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4802.95751953125,0.0,1674.8338623046875,1895.4371337890625,-0.0,2676.712158203125,0.9298633933067322,1.0,0.0,3.0,1.0,0.0
12325800,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.8280479311943054,0.3463501334190368,0.3145796656608581,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.9071951508522034,0.4583335816860199,0.436524361371994,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.8899047374725342,0.4332203865051269,0.3049638569355011,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.8626909255981445,0.3947397470474243,0.3766631186008453,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235412597656,0.7502514719963074,0.256110817193985,1.1671797037124634,285.2238464355469,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.0833740234375,285.2247619628906,1.0,0.587381899356842,1.0,1.0,0.0,1.0,-3.1219069957733154,3.121899127960205,7.838189048925415e-06,2.41218638420105,0.8778746724128723,0.8778746724128723,0.0,155.5690460205078,125.0,31009.15234375,-0.0,2567.904541015625,1.0,282.1569519042969,284.1318359375,291.55792236328125,293.615478515625,313.061279296875,298.5343933105469,282.45001220703125,39579.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822280764579773,1.0,0.0,0.0,3.750020980834961,3.750046730041504,9.383409746988036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4802.95751953125,0.0,1674.8338623046875,1895.4371337890625,-0.0,2676.712158203125,0.9298633933067322,1.0,0.0,3.0,1.0,0.0
12325860,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.8440595269203186,0.3454202711582184,0.3128092586994171,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.928877890110016,0.4570890963077545,0.43441042304039,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.9094155430793762,0.432319164276123,0.3036128878593445,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.8809484243392944,0.3938737511634826,0.3749601244926452,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300842285156,0.7654024958610535,0.2554614841938019,1.160613179206848,285.4309997558594,285.5451965332031,293.6700134277344,288.5262451171875,293.6696472167969,297.08514404296875,285.433349609375,1.0,0.5782487392425537,1.0,1.0,0.0,1.0,-3.105653762817383,3.105646133422852,7.756239028822165e-06,2.3994009494781494,0.8810398578643799,0.8810398578643799,0.0,143.50711059570312,113.0,29706.4375,-0.0,2472.5830078125,1.0,282.4425354003906,284.3748474121094,291.45831298828125,293.3766784667969,313.061279296875,298.5343933105469,282.75,37996.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037421703338623,1.0,0.0,0.0,3.6652755737304688,3.665300130844116,8.964096878116834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4685.92333984375,0.0,1565.2286376953125,1895.4371337890625,-0.0,2505.68798828125,0.9102393984794616,1.0,0.0,3.0,1.0,0.0
12325920,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.8440595269203186,0.3454202711582184,0.3128092586994171,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.928877890110016,0.4570890963077545,0.43441042304039,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.9094155430793762,0.432319164276123,0.3036128878593445,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.8809484243392944,0.3938737511634826,0.3749601244926452,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300842285156,0.7654024958610535,0.2554614841938019,1.160613179206848,285.4309997558594,285.5451965332031,293.6700134277344,288.5262451171875,293.6696472167969,297.08514404296875,285.433349609375,1.0,0.5782487392425537,1.0,1.0,0.0,1.0,-3.105653762817383,3.105646133422852,7.756239028822165e-06,2.3994009494781494,0.8810398578643799,0.8810398578643799,0.0,143.50711059570312,113.0,29706.4375,-0.0,2472.5830078125,1.0,282.4425354003906,284.3748474121094,291.45831298828125,293.3766784667969,313.061279296875,298.5343933105469,282.75,37996.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037421703338623,1.0,0.0,0.0,3.6652755737304688,3.665300130844116,8.964096878116834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4685.92333984375,0.0,1565.2286376953125,1895.4371337890625,-0.0,2505.68798828125,0.9102393984794616,1.0,0.0,3.0,1.0,0.0
12325980,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.8691513538360596,0.3458269536495209,0.3124557733535766,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6279602050781,0.9604162573814392,0.4572218954563141,0.4337599277496338,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278991699219,0.9414622783660888,0.4328221976757049,0.3033913969993591,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278381347656,0.908686101436615,0.3942623138427734,0.3745689988136291,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273498535156,0.788935124874115,0.2558469474315643,1.158881902694702,285.6279602050781,285.5203857421875,293.69000244140625,288.5663452148437,293.68963623046875,297.0962219238281,285.62939453125,1.0,0.5698692798614502,1.0,1.0,0.0,1.0,-3.101618766784668,3.1016111373901367,7.735802682873327e-06,2.3961613178253174,0.9135116338729858,0.9135116338729858,0.0,130.1138458251953,101.0,28633.396484375,-0.0,2394.0439453125,1.0,282.74188232421875,284.601318359375,291.4596252441406,293.2847900390625,313.061279296875,298.5343933105469,282.45001220703125,35586.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779783606529236,1.0,0.0,0.0,3.674659013748169,3.674683332443237,9.010054213831608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5136.69482421875,0.0,1557.6583251953125,1895.4371337890625,-0.0,2272.00830078125,0.9107201099395752,1.0,0.0,3.0,1.0,0.0
12326040,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.8691513538360596,0.3458269536495209,0.3124557733535766,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6279602050781,0.9604162573814392,0.4572218954563141,0.4337599277496338,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278991699219,0.9414622783660888,0.4328221976757049,0.3033913969993591,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278381347656,0.908686101436615,0.3942623138427734,0.3745689988136291,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273498535156,0.788935124874115,0.2558469474315643,1.158881902694702,285.6279602050781,285.5203857421875,293.69000244140625,288.5663452148437,293.68963623046875,297.0962219238281,285.62939453125,1.0,0.5698692798614502,1.0,1.0,0.0,1.0,-3.101618766784668,3.1016111373901367,7.735802682873327e-06,2.3961613178253174,0.9135116338729858,0.9135116338729858,0.0,130.1138458251953,101.0,28633.396484375,-0.0,2394.0439453125,1.0,282.74188232421875,284.601318359375,291.4596252441406,293.2847900390625,313.061279296875,298.5343933105469,282.45001220703125,35586.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779783606529236,1.0,0.0,0.0,3.674659013748169,3.674683332443237,9.010054213831608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5136.69482421875,0.0,1557.6583251953125,1895.4371337890625,-0.0,2272.00830078125,0.9107201099395752,1.0,0.0,3.0,1.0,0.0
12326100,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121459960937,0.8843283653259277,0.3456731736660003,0.312330812215805,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51104736328125,0.9766303300857544,0.4570314884185791,0.4335483312606811,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51123046875,0.9593687057495116,0.4327545166015625,0.3033434450626373,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.9266631603240968,0.3942511975765228,0.3744924962520599,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51385498046875,0.8029605150222778,0.2559665143489837,1.1587302684783936,285.5110168457031,285.50799560546875,293.70001220703125,288.585693359375,293.6996459960937,297.1009521484375,285.5043334960937,1.0,0.5658997297286987,1.0,1.0,0.0,1.0,-3.1008875370025635,3.100879907608032,7.732299309282098e-06,2.395656108856201,0.9037851095199584,0.9037851095199584,0.0,123.58889770507812,101.0,29786.916015625,-0.0,2358.148193359375,1.0,282.4979248046875,284.4488830566406,291.5912780761719,293.55572509765625,313.061279296875,298.5343933105469,282.45001220703125,35940.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841561436653137,1.0,0.0,0.0,3.6789333820343018,3.678957462310791,9.031026593220304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5045.73486328125,0.0,1565.149169921875,1895.4371337890625,-0.0,2327.53515625,0.9114293456077576,1.0,0.0,3.0,1.0,0.0
12326160,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8991245031356812,0.34505096077919,0.3117201924324035,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47589111328125,0.990383505821228,0.4564158022403717,0.4329006969928741,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47589111328125,0.975072741508484,0.4322224259376526,0.3029323518276214,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759216308594,0.9443844556808472,0.3938665390014648,0.374043345451355,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47613525390625,0.8161507248878479,0.2558319270610809,1.1575138568878174,285.47589111328125,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1029663085937,285.47528076171875,1.0,0.5618243217468262,1.0,1.0,0.0,1.0,-3.09688401222229,3.096876382827759,7.712501428613905e-06,2.392627477645874,0.899779736995697,0.899779736995697,0.0,117.69190216064452,104.0,29974.8828125,-0.0,2319.53076171875,1.0,282.4576110839844,284.412353515625,291.6441955566406,293.60028076171875,313.061279296875,298.5343933105469,282.1499938964844,36313.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904039621353149,1.0,0.0,0.0,3.668312072753906,3.668336153030396,8.978955747807049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5302.85693359375,0.0,1555.99462890625,1895.4371337890625,-0.0,2384.03466796875,0.9095696806907654,1.0,0.0,3.0,1.0,0.0
12326220,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.910277247428894,0.3430999517440796,0.310018390417099,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.9990000128746032,0.45447638630867,0.4307698011398315,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.985627293586731,0.4304071068763733,0.3017173409461975,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.957245945930481,0.3924430012702942,0.3727398216724396,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3215026855469,0.8257589936256409,0.2550598680973053,1.154028058052063,285.32147216796875,285.4707946777344,293.7300109863281,288.6406555175781,293.7296447753906,297.1017761230469,285.321533203125,1.0,0.5577157735824585,1.0,1.0,0.0,1.0,-3.085011959075928,3.0850043296813965,7.6535561674973e-06,2.383486032485962,0.8679254055023193,0.8679254055023193,0.0,113.00519561767578,122.0,31164.8359375,-0.0,2273.0078125,1.0,282.1582946777344,284.2257080078125,291.7291564941406,293.7875061035156,313.061279296875,298.5343933105469,282.45001220703125,37848.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126091957092285,1.0,0.0,0.0,3.603605270385742,3.603629112243652,8.664982829031942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4866.4814453125,0.0,1495.815673828125,1895.4371337890625,-0.0,2587.241943359375,0.8961547613143921,1.0,0.0,3.0,1.0,0.0
12326280,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.910277247428894,0.3430999517440796,0.310018390417099,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.9990000128746032,0.45447638630867,0.4307698011398315,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.985627293586731,0.4304071068763733,0.3017173409461975,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.957245945930481,0.3924430012702942,0.3727398216724396,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3215026855469,0.8257589936256409,0.2550598680973053,1.154028058052063,285.32147216796875,285.4707946777344,293.7300109863281,288.6406555175781,293.7296447753906,297.1017761230469,285.321533203125,1.0,0.5577157735824585,1.0,1.0,0.0,1.0,-3.085011959075928,3.0850043296813965,7.6535561674973e-06,2.383486032485962,0.8679254055023193,0.8679254055023193,0.0,113.00519561767578,122.0,31164.8359375,-0.0,2273.0078125,1.0,282.1582946777344,284.2257080078125,291.7291564941406,293.7875061035156,313.061279296875,298.5343933105469,282.45001220703125,37848.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126091957092285,1.0,0.0,0.0,3.603605270385742,3.603629112243652,8.664982829031942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4866.4814453125,0.0,1495.815673828125,1895.4371337890625,-0.0,2587.241943359375,0.8961547613143921,1.0,0.0,3.0,1.0,0.0
12326340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.8949154615402222,0.3423190116882324,0.3091036081314087,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025634765625,0.9872052669525146,0.453488141298294,0.4300276637077331,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50250244140625,0.9715486764907836,0.4296842813491821,0.3010546267032623,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50244140625,0.9405869245529176,0.3918337523937225,0.3720333576202392,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019226074219,0.8136827349662781,0.2547689974308014,1.1526020765304563,285.5025634765625,285.4460144042969,293.75,288.674560546875,293.7496337890625,297.1048278808594,285.50421142578125,1.0,0.5601754188537598,1.0,1.0,0.0,1.0,-3.079482078552246,3.079474449157715,7.626319529663306e-06,2.3792874813079834,0.8919289112091064,0.8919289112091064,0.0,117.5536880493164,140.0,30099.599609375,-0.0,2286.935546875,1.0,282.44171142578125,284.43719482421875,291.6358642578125,293.57830810546875,313.061279296875,298.5343933105469,282.75,35871.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005295991897583,1.0,0.0,0.0,3.599560499191284,3.5995841026306152,8.645542948215734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4756.658203125,0.0,1476.82470703125,1895.4371337890625,-0.0,2476.267822265625,0.8940981030464172,1.0,0.0,3.0,1.0,0.0
12326400,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.8949154615402222,0.3423190116882324,0.3091036081314087,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025634765625,0.9872052669525146,0.453488141298294,0.4300276637077331,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50250244140625,0.9715486764907836,0.4296842813491821,0.3010546267032623,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50244140625,0.9405869245529176,0.3918337523937225,0.3720333576202392,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019226074219,0.8136827349662781,0.2547689974308014,1.1526020765304563,285.5025634765625,285.4460144042969,293.75,288.674560546875,293.7496337890625,297.1048278808594,285.50421142578125,1.0,0.5601754188537598,1.0,1.0,0.0,1.0,-3.079482078552246,3.079474449157715,7.626319529663306e-06,2.3792874813079834,0.8919289112091064,0.8919289112091064,0.0,117.5536880493164,140.0,30099.599609375,-0.0,2286.935546875,1.0,282.44171142578125,284.43719482421875,291.6358642578125,293.57830810546875,313.061279296875,298.5343933105469,282.75,35871.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005295991897583,1.0,0.0,0.0,3.599560499191284,3.5995841026306152,8.645542948215734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4756.658203125,0.0,1476.82470703125,1895.4371337890625,-0.0,2476.267822265625,0.8940981030464172,1.0,0.0,3.0,1.0,0.0
12326460,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783447265625,0.8720074892044067,0.3425455093383789,0.3094870448112488,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6784973144531,0.9641080498695374,0.4535304307937622,0.4302353858947754,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.678466796875,0.9460265040397644,0.4300278127193451,0.3014209568500519,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67840576171875,0.9133678674697876,0.3921438157558441,0.3725156486034393,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781005859375,0.7933726906776428,0.2551669478416443,1.1554503440856934,285.6784973144531,285.4148254394531,293.775146484375,288.7117004394531,293.77459716796875,297.1139221191406,285.67938232421875,1.0,0.5667266249656677,1.0,1.0,0.0,1.0,-3.084839344024658,3.084831714630127,7.651806299691088e-06,2.3829805850982666,0.943914234638214,0.943914234638214,0.0,126.89851379394533,158.0,29232.583984375,-0.0,2345.7919921875,1.0,282.7416076660156,284.6380615234375,291.6289978027344,293.4921569824219,313.061279296875,298.5343933105469,282.45001220703125,33702.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779805600643158,1.0,0.0,0.0,3.6809470653533936,3.680971145629883,9.040916211233708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5219.1123046875,0.0,1550.5394287109375,1895.4371337890625,-0.0,2288.394775390625,0.9108098745346068,1.0,0.0,3.0,1.0,0.0
12326520,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783447265625,0.8720074892044067,0.3425455093383789,0.3094870448112488,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6784973144531,0.9641080498695374,0.4535304307937622,0.4302353858947754,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.678466796875,0.9460265040397644,0.4300278127193451,0.3014209568500519,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67840576171875,0.9133678674697876,0.3921438157558441,0.3725156486034393,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781005859375,0.7933726906776428,0.2551669478416443,1.1554503440856934,285.6784973144531,285.4148254394531,293.775146484375,288.7117004394531,293.77459716796875,297.1139221191406,285.67938232421875,1.0,0.5667266249656677,1.0,1.0,0.0,1.0,-3.084839344024658,3.084831714630127,7.651806299691088e-06,2.3829805850982666,0.943914234638214,0.943914234638214,0.0,126.89851379394533,158.0,29232.583984375,-0.0,2345.7919921875,1.0,282.7416076660156,284.6380615234375,291.6289978027344,293.4921569824219,313.061279296875,298.5343933105469,282.45001220703125,33702.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779805600643158,1.0,0.0,0.0,3.6809470653533936,3.680971145629883,9.040916211233708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5219.1123046875,0.0,1550.5394287109375,1895.4371337890625,-0.0,2288.394775390625,0.9108098745346068,1.0,0.0,3.0,1.0,0.0
12326580,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5095520019531,0.8449533581733704,0.3414488136768341,0.309456467628479,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.930454969406128,0.4524843692779541,0.4301961064338684,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093688964844,0.9118468761444092,0.4291222393512726,0.3015217185020447,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.8834637403488159,0.3915076851844787,0.3728128969669342,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50982666015625,0.768496572971344,0.2549631297588348,1.1582605838775637,285.50933837890625,285.3716125488281,293.8099975585937,288.7571105957031,293.8092956542969,297.11676025390625,285.5081481933594,1.0,0.5754191279411316,1.0,1.0,0.0,1.0,-3.0886240005493164,3.088616371154785,7.670847480767407e-06,2.386009931564331,0.951151430606842,0.951151430606842,0.0,140.5804443359375,176.0,30830.8046875,-0.0,2424.89990234375,1.0,282.457275390625,284.4259948730469,291.80975341796875,293.8161926269531,313.061279296875,298.5343933105469,282.1499938964844,34279.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947825789451599,1.0,0.0,0.0,3.748824834823608,3.748849630355835,9.377424703416182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5407.8837890625,0.0,1632.7021484375,1895.4371337890625,-0.0,2423.82275390625,0.926274836063385,1.0,0.0,3.0,1.0,0.0
