time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326640,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5095520019531,0.8449533581733704,0.3414488136768341,0.309456467628479,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.930454969406128,0.4524843692779541,0.4301961064338684,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093688964844,0.9118468761444092,0.4291222393512726,0.3015217185020447,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.8834637403488159,0.3915076851844787,0.3728128969669342,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50982666015625,0.768496572971344,0.2549631297588348,1.1582605838775637,285.50933837890625,285.3716125488281,293.8099975585937,288.7571105957031,293.8092956542969,297.11676025390625,285.5081481933594,1.0,0.5754191279411316,1.0,1.0,0.0,1.0,-3.0886240005493164,3.088616371154785,7.670847480767407e-06,2.386009931564331,0.951151430606842,0.951151430606842,0.0,140.5804443359375,176.0,30830.8046875,-0.0,2424.89990234375,1.0,282.457275390625,284.4259948730469,291.80975341796875,293.8161926269531,313.061279296875,298.5343933105469,282.1499938964844,34279.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947825789451599,1.0,0.0,0.0,3.748824834823608,3.748849630355835,9.377424703416182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5407.8837890625,0.0,1632.7021484375,1895.4371337890625,-0.0,2423.82275390625,0.926274836063385,1.0,0.0,3.0,1.0,0.0
12326700,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373291015625,0.831256091594696,0.3403703570365906,0.3089678287506103,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720397949219,0.912135660648346,0.4514506757259369,0.429722249507904,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722229003906,0.8954337239265442,0.4281260073184967,0.3012048900127411,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37261962890625,0.8683095574378967,0.3907272815704345,0.3725599944591522,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.7558053135871887,0.2545067071914673,1.1583316326141355,285.3719787597656,285.3457946777344,293.830810546875,288.7826843261719,293.8300476074219,297.1145324707031,285.3645935058594,1.0,0.5799936652183533,1.0,1.0,0.0,1.0,-3.086872100830078,3.086864471435547,7.662201824132353e-06,2.384679079055786,0.942116677761078,0.942116677761078,0.0,148.72679138183594,176.0,32104.896484375,-0.0,2464.5048828125,1.0,282.1983337402344,284.2510681152344,291.89520263671875,294.0351867675781,313.061279296875,298.5343933105469,282.1499938964844,34889.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091772794723511,1.0,0.0,0.0,3.7690212726593018,3.7690463066101074,9.4787367288518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5281.84716796875,0.0,1661.0826416015625,1895.4371337890625,-0.0,2555.618896484375,0.9309394359588624,1.0,0.0,3.0,1.0,0.0
12326760,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33221435546875,0.8178870677947998,0.3390762507915497,0.3081951141357422,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320617675781,0.8957552909851074,0.4501793384552002,0.4289495348930359,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33209228515625,0.8798395991325378,0.4268866181373596,0.3006542325019836,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321228027344,0.8538421392440796,0.389721930027008,0.3720356822013855,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.7437366843223572,0.2538566887378692,1.1574127674102783,285.3320617675781,285.3173522949219,293.853759765625,288.8100891113281,293.8529052734375,297.1101989746094,285.3312683105469,1.0,0.5845540761947632,1.0,1.0,0.0,1.0,-3.082620620727539,3.082612991333008,7.641110641998239e-06,2.381394624710083,0.9414801597595216,0.9414801597595216,0.0,157.46261596679688,194.0,32374.322265625,-0.0,2502.406982421875,1.0,282.1573486328125,284.208251953125,291.9059753417969,294.0303649902344,313.061279296875,298.5343933105469,281.8500061035156,35306.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183901906013489,1.0,0.0,0.0,3.776974678039551,3.776999711990357,9.51878234900505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5553.08251953125,0.0,1673.7030029296875,1895.4371337890625,-0.0,2640.661865234375,0.9332544803619384,1.0,0.0,3.0,1.0,0.0
12326820,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7921469211578369,0.3362185359001159,0.3064201474189758,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16778564453125,0.867534339427948,0.4472914934158325,0.4270810782909393,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16778564453125,0.8526771664619446,0.4240778684616089,0.2993236184120178,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.8289680480957031,0.3873700201511383,0.37066650390625,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.722682535648346,0.2522281110286712,1.1541050672531128,285.16778564453125,285.25311279296875,293.9055480957031,288.86993408203125,293.904541015625,297.0991516113281,285.1675109863281,1.0,0.5935817360877991,1.0,1.0,0.0,1.0,-3.0710220336914062,3.071014642715454,7.583569640701171e-06,2.3723719120025635,0.9199110865592957,0.9199110865592957,0.0,175.57025146484375,197.0,33824.17578125,-0.0,2575.269775390625,1.0,281.8572692871094,284.00732421875,291.9576416015625,294.17803955078125,313.061279296875,298.5343933105469,281.54998779296875,36469.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394193053245544,1.0,0.0,0.0,3.761709451675415,3.7617347240448,9.441995985071116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5680.76953125,0.0,1664.66259765625,1895.4371337890625,-0.0,2836.2900390625,0.9305883049964904,1.0,0.0,3.0,1.0,0.0
12326880,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7921469211578369,0.3362185359001159,0.3064201474189758,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16778564453125,0.867534339427948,0.4472914934158325,0.4270810782909393,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16778564453125,0.8526771664619446,0.4240778684616089,0.2993236184120178,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.8289680480957031,0.3873700201511383,0.37066650390625,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.722682535648346,0.2522281110286712,1.1541050672531128,285.16778564453125,285.25311279296875,293.9055480957031,288.86993408203125,293.904541015625,297.0991516113281,285.1675109863281,1.0,0.5935817360877991,1.0,1.0,0.0,1.0,-3.0710220336914062,3.071014642715454,7.583569640701171e-06,2.3723719120025635,0.9199110865592957,0.9199110865592957,0.0,175.57025146484375,197.0,33824.17578125,-0.0,2575.269775390625,1.0,281.8572692871094,284.00732421875,291.9576416015625,294.17803955078125,313.061279296875,298.5343933105469,281.54998779296875,36469.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394193053245544,1.0,0.0,0.0,3.761709451675415,3.7617347240448,9.441995985071116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5680.76953125,0.0,1664.66259765625,1895.4371337890625,-0.0,2836.2900390625,0.9305883049964904,1.0,0.0,3.0,1.0,0.0
12326940,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7760209441184998,0.3331974744796753,0.3042176067829132,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.850983202457428,0.444160908460617,0.4246846735477447,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8369044065475464,0.4210640788078308,0.2976269125938415,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8140023350715637,0.384770393371582,0.3687668442726135,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7091537714004517,0.2503430545330047,1.1482659578323364,285.01629638671875,285.179931640625,293.9645690917969,288.9359436035156,293.96343994140625,297.0869445800781,285.01678466796875,1.0,0.5979800224304199,1.0,1.0,0.0,1.0,-3.054155111312866,3.054147720336914,7.500307674490614e-06,2.3592631816864014,0.8893362879753113,0.8893362879753113,0.0,187.5196990966797,185.0,35213.8359375,-0.0,2605.258056640625,1.0,281.5575561523437,283.8329772949219,292.0062255859375,294.3114929199219,313.061279296875,298.5343933105469,281.8500061035156,37750.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564513325691223,1.0,0.0,0.0,3.698599338531494,3.6986241340637207,9.127836051447956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5190.4921875,0.0,1601.1826171875,1895.4371337890625,-0.0,2995.728271484375,0.9173315763473512,1.0,0.0,3.0,1.0,0.0
12327000,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7760209441184998,0.3331974744796753,0.3042176067829132,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.850983202457428,0.444160908460617,0.4246846735477447,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8369044065475464,0.4210640788078308,0.2976269125938415,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8140023350715637,0.384770393371582,0.3687668442726135,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7091537714004517,0.2503430545330047,1.1482659578323364,285.01629638671875,285.179931640625,293.9645690917969,288.9359436035156,293.96343994140625,297.0869445800781,285.01678466796875,1.0,0.5979800224304199,1.0,1.0,0.0,1.0,-3.054155111312866,3.054147720336914,7.500307674490614e-06,2.3592631816864014,0.8893362879753113,0.8893362879753113,0.0,187.5196990966797,185.0,35213.8359375,-0.0,2605.258056640625,1.0,281.5575561523437,283.8329772949219,292.0062255859375,294.3114929199219,313.061279296875,298.5343933105469,281.8500061035156,37750.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564513325691223,1.0,0.0,0.0,3.698599338531494,3.6986241340637207,9.127836051447956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5190.4921875,0.0,1601.1826171875,1895.4371337890625,-0.0,2995.728271484375,0.9173315763473512,1.0,0.0,3.0,1.0,0.0
12327060,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098083496094,0.7733909487724304,0.3318555951118469,0.3025658428668976,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8484495878219604,0.4425050318241119,0.4227011799812317,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.8345545530319214,0.4196705520153045,0.2963167428970337,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.8116558790206909,0.3834704756736755,0.3671653568744659,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094421386719,0.706794798374176,0.2493632733821869,1.1426149606704712,285.2100830078125,285.0987854003906,294.0299987792969,289.00738525390625,294.0287475585937,297.0849914550781,285.2116394042969,1.0,0.5960460901260376,1.0,1.0,0.0,1.0,-3.039479970932007,3.0394725799560547,7.427725904562976e-06,2.3476402759552,0.92537522315979,0.92537522315979,0.0,188.06857299804688,173.0,34258.12890625,-0.0,2579.983154296875,1.0,281.8424987792969,284.0468139648437,291.952392578125,294.13299560546875,313.061279296875,298.5343933105469,281.54998779296875,35423.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840636134147644,1.0,0.0,0.0,3.709800958633423,3.7098255157470703,9.183209499497024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5685.71923828125,0.0,1596.3369140625,1895.4371337890625,-0.0,2847.658935546875,0.91852867603302,1.0,0.0,3.0,1.0,0.0
12327120,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098083496094,0.7733909487724304,0.3318555951118469,0.3025658428668976,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8484495878219604,0.4425050318241119,0.4227011799812317,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.8345545530319214,0.4196705520153045,0.2963167428970337,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.8116558790206909,0.3834704756736755,0.3671653568744659,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094421386719,0.706794798374176,0.2493632733821869,1.1426149606704712,285.2100830078125,285.0987854003906,294.0299987792969,289.00738525390625,294.0287475585937,297.0849914550781,285.2116394042969,1.0,0.5960460901260376,1.0,1.0,0.0,1.0,-3.039479970932007,3.0394725799560547,7.427725904562976e-06,2.3476402759552,0.92537522315979,0.92537522315979,0.0,188.06857299804688,173.0,34258.12890625,-0.0,2579.983154296875,1.0,281.8424987792969,284.0468139648437,291.952392578125,294.13299560546875,313.061279296875,298.5343933105469,281.54998779296875,35423.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840636134147644,1.0,0.0,0.0,3.709800958633423,3.7098255157470703,9.183209499497024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5685.71923828125,0.0,1596.3369140625,1895.4371337890625,-0.0,2847.658935546875,0.91852867603302,1.0,0.0,3.0,1.0,0.0
12327180,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7773837447166443,0.3301867842674255,0.30116006731987,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8527984619140625,0.4406590163707733,0.4210130870342254,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8387743830680847,0.4179891049861908,0.2952094376087188,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8159055113792419,0.3820556104183197,0.3658435642719269,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7107259631156921,0.2484591156244278,1.1381765604019165,285.0531921386719,285.01080322265625,294.1009826660156,289.0835876464844,294.099609375,297.0842590332031,285.05255126953125,1.0,0.5912432074546814,1.0,1.0,0.0,1.0,-3.027512311935425,3.0275049209594727,7.369181275862502e-06,2.338325500488281,0.9237346649169922,0.9237346649169922,0.0,182.64341735839844,161.0,35901.30859375,-0.0,2529.175537109375,1.0,281.5572814941406,283.8627319335937,292.118896484375,294.4338073730469,313.061279296875,298.5343933105469,281.25,35656.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851265549659729,1.0,0.0,0.0,3.725251436233521,3.725276231765747,9.259861712962448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5885.94873046875,0.0,1615.8914794921875,1895.4371337890625,-0.0,2947.12548828125,0.921968162059784,1.0,0.0,3.0,1.0,0.0
12327240,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7773837447166443,0.3301867842674255,0.30116006731987,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8527984619140625,0.4406590163707733,0.4210130870342254,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8387743830680847,0.4179891049861908,0.2952094376087188,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8159055113792419,0.3820556104183197,0.3658435642719269,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7107259631156921,0.2484591156244278,1.1381765604019165,285.0531921386719,285.01080322265625,294.1009826660156,289.0835876464844,294.099609375,297.0842590332031,285.05255126953125,1.0,0.5912432074546814,1.0,1.0,0.0,1.0,-3.027512311935425,3.0275049209594727,7.369181275862502e-06,2.338325500488281,0.9237346649169922,0.9237346649169922,0.0,182.64341735839844,161.0,35901.30859375,-0.0,2529.175537109375,1.0,281.5572814941406,283.8627319335937,292.118896484375,294.4338073730469,313.061279296875,298.5343933105469,281.25,35656.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851265549659729,1.0,0.0,0.0,3.725251436233521,3.725276231765747,9.259861712962448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5885.94873046875,0.0,1615.8914794921875,1895.4371337890625,-0.0,2947.12548828125,0.921968162059784,1.0,0.0,3.0,1.0,0.0
12327300,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7800511717796326,0.3290161788463592,0.3001089990139007,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8557907342910767,0.4394184350967407,0.4198383688926697,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8416264057159424,0.4168054759502411,0.294387012720108,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8187374472618103,0.3810682594776153,0.3648920059204101,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7133148312568665,0.2478260695934295,1.1350685358047483,284.9208374023437,284.96453857421875,294.1382751464844,289.12322998046875,294.1368713378906,297.0821533203125,284.9134216308594,1.0,0.5880074501037598,1.0,1.0,0.0,1.0,-3.018970966339112,3.018963575363159,7.3275255090266e-06,2.331671476364136,0.9126418828964232,0.9126418828964232,0.0,179.03443908691406,161.0,37213.37890625,-0.0,2494.498046875,1.0,281.2991638183594,283.7035522460937,292.2082214355469,294.6569519042969,313.061279296875,298.5343933105469,281.25,36109.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623460531234741,1.0,0.0,0.0,3.724495649337769,3.724520444869995,9.25610379454156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5749.716796875,0.0,1618.4735107421875,1895.4371337890625,-0.0,3051.009765625,0.9217636585235596,1.0,0.0,3.0,1.0,0.0
12327360,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7829298973083496,0.3276985585689544,0.2988196611404419,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8590801358222961,0.4380179047584533,0.4184182584285736,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.84474116563797,0.4154610931873321,0.2933733165264129,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8217910528182983,0.3799333274364471,0.3637196123600006,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7160525918006897,0.2470818907022476,1.1312175989151,284.885986328125,284.95001220703125,294.1766662597656,289.16375732421875,294.1752319335937,297.07891845703125,284.88580322265625,1.0,0.5843148827552795,1.0,1.0,0.0,1.0,-3.008458614349365,3.008451461791992,7.276411452039611e-06,2.3234784603118896,0.9061964750289916,0.9061964750289916,0.0,175.07958984375,149.0,37460.6640625,-0.0,2454.56884765625,1.0,281.2575988769531,283.6714782714844,292.23223876953125,294.6607971191406,313.061279296875,298.5343933105469,280.95001220703125,36520.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687505722045898,1.0,0.0,0.0,3.7107226848602295,3.710747241973877,9.18777345759736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6048.1904296875,0.0,1605.739990234375,1895.4371337890625,-0.0,3111.090087890625,0.9191473126411438,1.0,0.0,3.0,1.0,0.0
12327420,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.790414571762085,0.3250011801719665,0.2961202263832092,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.8675481081008911,0.4350903928279876,0.4153863787651062,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.8527785539627075,0.4126668572425842,0.2912202775478363,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.82945716381073,0.3775379955768585,0.3611846566200256,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.722736656665802,0.2454879134893417,1.1227186918258667,284.7462158203125,284.95001220703125,294.2562561035156,289.24725341796875,294.2547302246094,297.07208251953125,284.7475280761719,1.0,0.5759879350662231,1.0,1.0,0.0,1.0,-2.9857184886932373,2.9857113361358643,7.166345312725753e-06,2.305708885192871,0.8661055564880371,0.8661055564880371,0.0,165.98214721679688,137.0,38749.0859375,-0.0,2366.3154296875,1.0,280.9580078125,283.5107421875,292.3100891113281,294.827392578125,313.061279296875,298.5343933105469,281.25,38416.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845286965370178,1.0,0.0,0.0,3.6257753372192383,3.625799417495728,8.771928037276666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5525.076171875,0.0,1524.3414306640625,1895.4371337890625,-0.0,3259.005615234375,0.9014570116996764,1.0,0.0,3.0,1.0,0.0
12327480,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.790414571762085,0.3250011801719665,0.2961202263832092,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.8675481081008911,0.4350903928279876,0.4153863787651062,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.8527785539627075,0.4126668572425842,0.2912202775478363,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.82945716381073,0.3775379955768585,0.3611846566200256,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.722736656665802,0.2454879134893417,1.1227186918258667,284.7462158203125,284.95001220703125,294.2562561035156,289.24725341796875,294.2547302246094,297.07208251953125,284.7475280761719,1.0,0.5759879350662231,1.0,1.0,0.0,1.0,-2.9857184886932373,2.9857113361358643,7.166345312725753e-06,2.305708885192871,0.8661055564880371,0.8661055564880371,0.0,165.98214721679688,137.0,38749.0859375,-0.0,2366.3154296875,1.0,280.9580078125,283.5107421875,292.3100891113281,294.827392578125,313.061279296875,298.5343933105469,281.25,38416.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845286965370178,1.0,0.0,0.0,3.6257753372192383,3.625799417495728,8.771928037276666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5525.076171875,0.0,1524.3414306640625,1895.4371337890625,-0.0,3259.005615234375,0.9014570116996764,1.0,0.0,3.0,1.0,0.0
12327540,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8028692007064819,0.3239821195602417,0.2943259179592132,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8812073469161987,0.4336547255516052,0.41314896941185,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8659260869026184,0.4114996492862701,0.2897295355796814,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8416122198104858,0.3764606416225433,0.3593314886093139,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7330636978149414,0.2448237538337707,1.1162922382354736,284.961181640625,284.95001220703125,294.3388977050781,289.3333435058594,294.3373107910156,297.0751037597656,284.9637451171875,1.0,0.5671854615211487,1.0,1.0,0.0,1.0,-2.969111680984497,2.969104766845703,7.085909146553604e-06,2.29247784614563,0.8847818970680237,0.8847818970680237,0.0,154.80557250976562,125.0,37761.53125,-0.0,2279.70849609375,1.0,281.2417907714844,283.744873046875,292.28125,294.67138671875,313.061279296875,298.5343933105469,281.54998779296875,36454.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695343136787415,1.0,0.0,0.0,3.599128007888794,3.599151611328125,8.643465321256372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5420.810546875,0.0,1480.6602783203125,1895.4371337890625,-0.0,3118.442138671875,0.8944185376167297,1.0,0.0,3.0,1.0,0.0
12327600,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8028692007064819,0.3239821195602417,0.2943259179592132,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8812073469161987,0.4336547255516052,0.41314896941185,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8659260869026184,0.4114996492862701,0.2897295355796814,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8416122198104858,0.3764606416225433,0.3593314886093139,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7330636978149414,0.2448237538337707,1.1162922382354736,284.961181640625,284.95001220703125,294.3388977050781,289.3333435058594,294.3373107910156,297.0751037597656,284.9637451171875,1.0,0.5671854615211487,1.0,1.0,0.0,1.0,-2.969111680984497,2.969104766845703,7.085909146553604e-06,2.29247784614563,0.8847818970680237,0.8847818970680237,0.0,154.80557250976562,125.0,37761.53125,-0.0,2279.70849609375,1.0,281.2417907714844,283.744873046875,292.28125,294.67138671875,313.061279296875,298.5343933105469,281.54998779296875,36454.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695343136787415,1.0,0.0,0.0,3.599128007888794,3.599151611328125,8.643465321256372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5420.810546875,0.0,1480.6602783203125,1895.4371337890625,-0.0,3118.442138671875,0.8944185376167297,1.0,0.0,3.0,1.0,0.0
12327660,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8209410905838013,0.3242310881614685,0.2938716113567352,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.9018853902816772,0.4335212409496307,0.4122909605503082,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.8861456513404846,0.4116400778293609,0.2892910540103912,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.8603090643882751,0.3765917420387268,0.3587346971035003,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.7488676309585571,0.2451626360416412,1.1145126819610596,285.1622619628906,284.95001220703125,294.4237365722656,289.4212646484375,294.4221496582031,297.08770751953125,285.1637268066406,1.0,0.5588366985321045,1.0,1.0,0.0,1.0,-2.964141607284546,2.964134454727173,7.061507858452387e-06,2.288337230682373,0.929813802242279,0.929813802242279,0.0,142.03416442871094,113.0,37094.15234375,-0.0,2206.3125,1.0,281.5415344238281,283.9605712890625,292.3480224609375,294.6702575683594,313.061279296875,298.5343933105469,281.25,34215.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850993812084198,1.0,0.0,0.0,3.6614632606506334,3.661487102508545,8.945459626374941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6002.189453125,0.0,1532.5628662109375,1895.4371337890625,-0.0,2944.579833984375,0.9067787528038024,1.0,0.0,3.0,1.0,0.0
12327720,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8209410905838013,0.3242310881614685,0.2938716113567352,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.9018853902816772,0.4335212409496307,0.4122909605503082,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.8861456513404846,0.4116400778293609,0.2892910540103912,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.8603090643882751,0.3765917420387268,0.3587346971035003,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.7488676309585571,0.2451626360416412,1.1145126819610596,285.1622619628906,284.95001220703125,294.4237365722656,289.4212646484375,294.4221496582031,297.08770751953125,285.1637268066406,1.0,0.5588366985321045,1.0,1.0,0.0,1.0,-2.964141607284546,2.964134454727173,7.061507858452387e-06,2.288337230682373,0.929813802242279,0.929813802242279,0.0,142.03416442871094,113.0,37094.15234375,-0.0,2206.3125,1.0,281.5415344238281,283.9605712890625,292.3480224609375,294.6702575683594,313.061279296875,298.5343933105469,281.25,34215.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850993812084198,1.0,0.0,0.0,3.6614632606506334,3.661487102508545,8.945459626374941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6002.189453125,0.0,1532.5628662109375,1895.4371337890625,-0.0,2944.579833984375,0.9067787528038024,1.0,0.0,3.0,1.0,0.0
12327780,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8398526310920715,0.3233209550380707,0.2930208444595337,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9269375801086426,0.4324534833431244,0.4111965000629425,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9090173840522766,0.410684198141098,0.288590520620346,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8819130063056946,0.3759361505508423,0.3579803705215454,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.767354428768158,0.2450860142707824,1.112964749336243,285.00213623046875,284.95001220703125,294.510009765625,289.5103454589844,294.50836181640625,297.0948486328125,285.0014953613281,1.0,0.5506435036659241,1.0,1.0,0.0,1.0,-2.95820426940918,2.958197116851806,7.03307432559086e-06,2.283678770065308,0.923469603061676,0.923469603061676,0.0,129.97222900390625,101.0,38888.77734375,-0.0,2135.056884765625,1.0,281.2575378417969,283.7713623046875,292.5602111816406,295.0507202148437,313.061279296875,298.5343933105469,280.95001220703125,35112.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654348850250244,1.0,0.0,0.0,3.700554132461548,3.700578451156616,9.137488063970522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6237.1103515625,0.0,1583.413818359375,1895.4371337890625,-0.0,3079.9853515625,0.9159337282180786,1.0,0.0,3.0,1.0,0.0
12327840,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8398526310920715,0.3233209550380707,0.2930208444595337,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9269375801086426,0.4324534833431244,0.4111965000629425,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9090173840522766,0.410684198141098,0.288590520620346,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8819130063056946,0.3759361505508423,0.3579803705215454,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.767354428768158,0.2450860142707824,1.112964749336243,285.00213623046875,284.95001220703125,294.510009765625,289.5103454589844,294.50836181640625,297.0948486328125,285.0014953613281,1.0,0.5506435036659241,1.0,1.0,0.0,1.0,-2.95820426940918,2.958197116851806,7.03307432559086e-06,2.283678770065308,0.923469603061676,0.923469603061676,0.0,129.97222900390625,101.0,38888.77734375,-0.0,2135.056884765625,1.0,281.2575378417969,283.7713623046875,292.5602111816406,295.0507202148437,313.061279296875,298.5343933105469,280.95001220703125,35112.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654348850250244,1.0,0.0,0.0,3.700554132461548,3.700578451156616,9.137488063970522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6237.1103515625,0.0,1583.413818359375,1895.4371337890625,-0.0,3079.9853515625,0.9159337282180786,1.0,0.0,3.0,1.0,0.0
12327900,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8493095636367798,0.322405457496643,0.2921472191810608,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.939881145954132,0.4314741492271423,0.4102163016796112,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9214383363723756,0.4097376763820648,0.2878938317298889,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8928641080856323,0.3752045631408691,0.3572185635566711,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7768236994743347,0.2447525411844253,1.1109580993652344,284.8717956542969,284.95001220703125,294.5533752441406,289.5550842285156,294.5517578125,297.0951232910156,284.8644714355469,1.0,0.5463454723358154,1.0,1.0,0.0,1.0,-2.9518144130706787,2.9518074989318848,7.002562597335782e-06,2.2786755561828613,0.90566486120224,0.90566486120224,0.0,124.41812896728516,101.0,40212.0078125,-0.0,2096.083251953125,1.0,280.99981689453125,283.614013671875,292.6532897949219,295.2864074707031,313.061279296875,298.5343933105469,280.95001220703125,36013.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778292536735535,1.0,0.0,0.0,3.699085474014282,3.699109792709351,9.13023598059226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6093.95751953125,0.0,1588.5723876953125,1895.4371337890625,-0.0,3196.23388671875,0.9158505201339722,1.0,0.0,3.0,1.0,0.0
12327960,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8590285181999207,0.3213143348693847,0.2910173237323761,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.9525588154792786,0.4303005039691925,0.4089663326740265,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.9343334436416626,0.4086008071899414,0.2869907915592193,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.9039983749389648,0.3742892146110534,0.3562106788158417,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.7864974141120911,0.2442648112773895,1.108073115348816,284.84259033203125,284.95001220703125,294.5968017578125,289.5998229980469,294.5951538085937,297.0936889648437,284.8429260253906,1.0,0.5418549180030823,1.0,1.0,0.0,1.0,-2.9431915283203125,2.9431846141815186,6.961498456803383e-06,2.2719264030456543,0.895076334476471,0.895076334476471,0.0,119.0816879272461,89.0,40455.45703125,-0.0,2054.58642578125,1.0,280.9579162597656,283.5876770019531,292.6775817871094,295.2921447753906,313.061279296875,298.5343933105469,281.25,36764.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849700689315796,1.0,0.0,0.0,3.677224636077881,3.677248954772949,9.022639346767392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5723.67041015625,0.0,1569.43359375,1895.4371337890625,-0.0,3263.13818359375,0.9117807149887084,1.0,0.0,3.0,1.0,0.0
12328020,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8870016932487488,0.3205924034118652,0.2895245552062988,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9829760789871216,0.4292245805263519,0.4071124792098999,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9675416946411132,0.4077357947826385,0.2857406437397003,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9376828670501708,0.3735697567462921,0.3547368943691253,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.812690258026123,0.2440236955881118,1.103729009628296,285.0401611328125,284.95001220703125,294.6833190917969,289.68902587890625,294.68170166015625,297.09820556640625,285.04205322265625,1.0,0.5328204035758972,1.0,1.0,0.0,1.0,-2.930660486221313,2.9306535720825195,6.901455435581738e-06,2.2618627548217773,0.9230867624282836,0.9230867624282836,0.0,107.33799743652344,92.0,39662.56640625,-0.0,1974.772216796875,1.0,281.2424011230469,283.802978515625,292.6593322753906,295.1656799316406,313.061279296875,298.5343933105469,280.95001220703125,35245.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747028708457947,1.0,0.0,0.0,3.6976819038391113,3.69770622253418,9.123308473135694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6297.46240234375,0.0,1581.151123046875,1895.4371337890625,-0.0,3166.920654296875,0.9155707955360411,1.0,0.0,3.0,1.0,0.0
12328080,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8870016932487488,0.3205924034118652,0.2895245552062988,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9829760789871216,0.4292245805263519,0.4071124792098999,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9675416946411132,0.4077357947826385,0.2857406437397003,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9376828670501708,0.3735697567462921,0.3547368943691253,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.812690258026123,0.2440236955881118,1.103729009628296,285.0401611328125,284.95001220703125,294.6833190917969,289.68902587890625,294.68170166015625,297.09820556640625,285.04205322265625,1.0,0.5328204035758972,1.0,1.0,0.0,1.0,-2.930660486221313,2.9306535720825195,6.901455435581738e-06,2.2618627548217773,0.9230867624282836,0.9230867624282836,0.0,107.33799743652344,92.0,39662.56640625,-0.0,1974.772216796875,1.0,281.2424011230469,283.802978515625,292.6593322753906,295.1656799316406,313.061279296875,298.5343933105469,280.95001220703125,35245.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747028708457947,1.0,0.0,0.0,3.6976819038391113,3.69770622253418,9.123308473135694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6297.46240234375,0.0,1581.151123046875,1895.4371337890625,-0.0,3166.920654296875,0.9155707955360411,1.0,0.0,3.0,1.0,0.0
12328140,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9039885997772216,0.3194217979907989,0.288555234670639,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9975165128707886,0.4278261065483093,0.4058360159397125,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.984286367893219,0.4064579308032989,0.2849060595035553,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.957390069961548,0.3725911974906921,0.3538210690021515,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.827356219291687,0.2436752617359161,1.1018223762512207,284.8960876464844,284.95001220703125,294.76873779296875,289.77716064453125,294.76715087890625,297.101318359375,284.8963928222656,1.0,0.5284963250160217,1.0,1.0,0.0,1.0,-2.92356824874878,2.9235615730285645,6.867679985589348e-06,2.256207227706909,0.903472900390625,0.903472900390625,0.0,101.46485137939452,110.0,41281.390625,-0.0,1933.743896484375,1.0,280.9574584960937,283.6318054199219,292.8209228515625,295.471435546875,313.061279296875,298.5343933105469,280.6499938964844,36370.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871131539344788,1.0,0.0,0.0,3.6900436878204346,3.690068244934082,9.08565709778486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6509.0224609375,0.0,1580.9765625,1895.4371337890625,-0.0,3283.199951171875,0.9144229888916016,1.0,0.0,3.0,1.0,0.0
12328200,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9039885997772216,0.3194217979907989,0.288555234670639,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9975165128707886,0.4278261065483093,0.4058360159397125,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.984286367893219,0.4064579308032989,0.2849060595035553,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.957390069961548,0.3725911974906921,0.3538210690021515,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.827356219291687,0.2436752617359161,1.1018223762512207,284.8960876464844,284.95001220703125,294.76873779296875,289.77716064453125,294.76715087890625,297.101318359375,284.8963928222656,1.0,0.5284963250160217,1.0,1.0,0.0,1.0,-2.92356824874878,2.9235615730285645,6.867679985589348e-06,2.256207227706909,0.903472900390625,0.903472900390625,0.0,101.46485137939452,110.0,41281.390625,-0.0,1933.743896484375,1.0,280.9574584960937,283.6318054199219,292.8209228515625,295.471435546875,313.061279296875,298.5343933105469,280.6499938964844,36370.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871131539344788,1.0,0.0,0.0,3.6900436878204346,3.690068244934082,9.08565709778486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6509.0224609375,0.0,1580.9765625,1895.4371337890625,-0.0,3283.199951171875,0.9144229888916016,1.0,0.0,3.0,1.0,0.0
12328260,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8855497241020203,0.3174089193344116,0.2870889604091644,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.9819192290306092,0.42562997341156,0.4041247367858886,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.9664050936698914,0.4043323397636413,0.2836932837963104,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.9367799758911132,0.3708840012550354,0.35255828499794,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.812580943107605,0.2427543550729751,1.0992398262023926,284.7649841308594,284.95001220703125,294.85223388671875,289.863525390625,294.85064697265625,297.0983581542969,284.7667541503906,1.0,0.5306717753410339,1.0,1.0,0.0,1.0,-2.913669347763061,2.9136626720428467,6.820734597567935e-06,2.2483391761779785,0.8664981722831726,0.8664981722831726,0.0,106.29169464111328,128.0,42660.3046875,-0.0,1941.524658203125,1.0,280.6581420898437,283.4776611328125,292.921630859375,295.6768493652344,313.061279296875,298.5343933105469,280.95001220703125,38168.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902195692062378,1.0,0.0,0.0,3.613729476928711,3.6137535572052,8.713739703125611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5956.47314453125,0.0,1509.25048828125,1895.4371337890625,-0.0,3424.042724609375,0.8986205458641052,1.0,0.0,3.0,1.0,0.0
12328320,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8855497241020203,0.3174089193344116,0.2870889604091644,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.9819192290306092,0.42562997341156,0.4041247367858886,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.9664050936698914,0.4043323397636413,0.2836932837963104,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.9367799758911132,0.3708840012550354,0.35255828499794,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.812580943107605,0.2427543550729751,1.0992398262023926,284.7649841308594,284.95001220703125,294.85223388671875,289.863525390625,294.85064697265625,297.0983581542969,284.7667541503906,1.0,0.5306717753410339,1.0,1.0,0.0,1.0,-2.913669347763061,2.9136626720428467,6.820734597567935e-06,2.2483391761779785,0.8664981722831726,0.8664981722831726,0.0,106.29169464111328,128.0,42660.3046875,-0.0,1941.524658203125,1.0,280.6581420898437,283.4776611328125,292.921630859375,295.6768493652344,313.061279296875,298.5343933105469,280.95001220703125,38168.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902195692062378,1.0,0.0,0.0,3.613729476928711,3.6137535572052,8.713739703125611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5956.47314453125,0.0,1509.25048828125,1895.4371337890625,-0.0,3424.042724609375,0.8986205458641052,1.0,0.0,3.0,1.0,0.0
12328380,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8581083416938782,0.3166796863079071,0.2864010334014892,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9519839882850648,0.4245713353157043,0.4031266570091247,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.933955729007721,0.4034669399261474,0.2830660939216614,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9041900634765624,0.3701588213443756,0.3519195020198822,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7876083850860596,0.2424428313970565,1.0985766649246216,284.98565673828125,284.95001220703125,294.93292236328125,289.9474182128906,294.931396484375,297.10162353515625,284.9884033203125,1.0,0.5365402102470398,1.0,1.0,0.0,1.0,-2.909310340881348,2.9093034267425537,6.7994865275977645e-06,2.2445976734161377,0.8888927102088928,0.8888927102088928,0.0,116.15711975097656,146.0,41818.11328125,-0.0,1983.3419189453125,1.0,280.9417419433594,283.7138671875,292.9080505371094,295.5466003417969,313.061279296875,298.5343933105469,281.25,36122.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899965882301331,1.0,0.0,0.0,3.599650621414185,3.599674224853516,8.645975526633265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5857.29248046875,0.0,1478.7779541015625,1895.4371337890625,-0.0,3310.17578125,0.8943016529083252,1.0,0.0,3.0,1.0,0.0
