time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328440,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8581083416938782,0.3166796863079071,0.2864010334014892,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9519839882850648,0.4245713353157043,0.4031266570091247,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.933955729007721,0.4034669399261474,0.2830660939216614,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9041900634765624,0.3701588213443756,0.3519195020198822,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7876083850860596,0.2424428313970565,1.0985766649246216,284.98565673828125,284.95001220703125,294.93292236328125,289.9474182128906,294.931396484375,297.10162353515625,284.9884033203125,1.0,0.5365402102470398,1.0,1.0,0.0,1.0,-2.909310340881348,2.9093034267425537,6.7994865275977645e-06,2.2445976734161377,0.8888927102088928,0.8888927102088928,0.0,116.15711975097656,146.0,41818.11328125,-0.0,1983.3419189453125,1.0,280.9417419433594,283.7138671875,292.9080505371094,295.5466003417969,313.061279296875,298.5343933105469,281.25,36122.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899965882301331,1.0,0.0,0.0,3.599650621414185,3.599674224853516,8.645975526633265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5857.29248046875,0.0,1478.7779541015625,1895.4371337890625,-0.0,3310.17578125,0.8943016529083252,1.0,0.0,3.0,1.0,0.0
12328500,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.8455694317817688,0.3167463839054107,0.2865482568740845,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.935603678226471,0.4244819283485412,0.4031306505203247,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.9175059199333192,0.4034846425056457,0.2831411957740783,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.8901125192642212,0.3701948225498199,0.3520543873310089,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.7756462693214417,0.2425921857357025,1.0998624563217163,285.1358337402344,284.95001220703125,294.9719543457031,289.9881896972656,294.9704895019531,297.10614013671875,285.1450500488281,1.0,0.5405824184417725,1.0,1.0,0.0,1.0,-2.911285161972046,2.911278247833252,6.8084063968854025e-06,2.2459821701049805,0.9158641695976256,0.9158641695976256,0.0,122.03466796875,146.0,41029.6875,-0.0,2015.7935791015625,1.0,281.1976623535156,283.8841857910156,292.91082763671875,295.44146728515625,313.061279296875,298.5343933105469,281.25,34830.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802559971809387,1.0,0.0,0.0,3.6255972385406494,3.625620603561402,8.771066291046736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6047.47021484375,0.0,1497.4969482421875,1895.4371337890625,-0.0,3218.979736328125,0.8995099663734436,1.0,0.0,3.0,1.0,0.0
12328560,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864013671875,0.834087073802948,0.3169755935668945,0.2869565486907959,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.9197019934654236,0.424580305814743,0.4034197628498077,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.9028484225273132,0.403682678937912,0.2834299206733703,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865234375,0.8769367933273315,0.3704062700271606,0.3524505794048309,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.7645837664604187,0.2428925484418869,1.102138876914978,285.1866455078125,284.95001220703125,295.010009765625,290.0280456542969,295.0085754394531,297.1120300292969,285.18804931640625,1.0,0.5452109575271606,1.0,1.0,0.0,1.0,-2.915679693222046,2.915672779083252,6.828719051554799e-06,2.2492589950561523,0.9372326731681824,0.9372326731681824,0.0,128.39317321777344,164.0,41286.26953125,-0.0,2054.740234375,1.0,281.2415466308594,283.92626953125,292.9751281738281,295.5583190917969,313.061279296875,298.5343933105469,280.95001220703125,33938.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758213520050049,1.0,0.0,0.0,3.672738075256348,3.672761917114258,9.00063639619475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6500.07177734375,0.0,1543.0928955078125,1895.4371337890625,-0.0,3177.408447265625,0.909108817577362,1.0,0.0,3.0,1.0,0.0
12328620,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.809662401676178,0.3159717619419098,0.2870565354824066,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8891013264656067,0.4235164523124695,0.4034169614315033,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8741490244865417,0.4026641249656677,0.2834900617599487,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8501041531562805,0.3697219491004944,0.3527589440345764,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7422836422920227,0.2427534162998199,1.1055225133895874,285.0214233398437,284.95001220703125,295.0826416015625,290.1047668457031,295.081298828125,297.11553955078125,285.0205993652344,1.0,0.5553006529808044,1.0,1.0,0.0,1.0,-2.9203176498413086,2.920310735702514,6.85041914039175e-06,2.2528185844421387,0.9331188797950744,0.9331188797950744,0.0,143.6328125,182.0,43147.69140625,-0.0,2138.43798828125,1.0,280.9573974609375,283.7307434082031,293.1604919433594,295.9228820800781,313.061279296875,298.5343933105469,280.6499938964844,34843.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914037346839905,1.0,0.0,0.0,3.721757173538208,3.721781730651856,9.242497753803036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6749.8935546875,0.0,1605.6556396484375,1895.4371337890625,-0.0,3323.33251953125,0.920509159564972,1.0,0.0,3.0,1.0,0.0
12328680,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.809662401676178,0.3159717619419098,0.2870565354824066,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8891013264656067,0.4235164523124695,0.4034169614315033,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8741490244865417,0.4026641249656677,0.2834900617599487,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8501041531562805,0.3697219491004944,0.3527589440345764,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7422836422920227,0.2427534162998199,1.1055225133895874,285.0214233398437,284.95001220703125,295.0826416015625,290.1047668457031,295.081298828125,297.11553955078125,285.0205993652344,1.0,0.5553006529808044,1.0,1.0,0.0,1.0,-2.9203176498413086,2.920310735702514,6.85041914039175e-06,2.2528185844421387,0.9331188797950744,0.9331188797950744,0.0,143.6328125,182.0,43147.69140625,-0.0,2138.43798828125,1.0,280.9573974609375,283.7307434082031,293.1604919433594,295.9228820800781,313.061279296875,298.5343933105469,280.6499938964844,34843.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914037346839905,1.0,0.0,0.0,3.721757173538208,3.721781730651856,9.242497753803036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6749.8935546875,0.0,1605.6556396484375,1895.4371337890625,-0.0,3323.33251953125,0.920509159564972,1.0,0.0,3.0,1.0,0.0
12328740,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.783245861530304,0.3137597739696502,0.2859494984149933,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8607064485549927,0.4212631583213806,0.4022275805473327,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8468530774116516,0.4004075825214386,0.2826100289821625,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8249847888946533,0.3679428994655609,0.3519995510578155,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7210654616355896,0.241735965013504,1.105170726776123,284.85552978515625,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.1098937988281,284.855712890625,1.0,0.5654555559158325,1.0,1.0,0.0,1.0,-2.9151711463928223,2.9151644706726074,6.826068329246482e-06,2.2487480640411377,0.9060083031654358,0.9060083031654358,0.0,161.3241424560547,170.0,44731.5078125,-0.0,2217.59716796875,1.0,280.6576538085937,283.5404357910156,293.2503662109375,296.13824462890625,313.061279296875,298.5343933105469,280.3500061035156,36473.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909809112548828,1.0,0.0,0.0,3.70934796333313,3.709372758865357,9.180967595057156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6928.046875,0.0,1603.8045654296875,1895.4371337890625,-0.0,3494.83203125,0.9187663793563844,1.0,0.0,3.0,1.0,0.0
12328800,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.783245861530304,0.3137597739696502,0.2859494984149933,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8607064485549927,0.4212631583213806,0.4022275805473327,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8468530774116516,0.4004075825214386,0.2826100289821625,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8249847888946533,0.3679428994655609,0.3519995510578155,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7210654616355896,0.241735965013504,1.105170726776123,284.85552978515625,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.1098937988281,284.855712890625,1.0,0.5654555559158325,1.0,1.0,0.0,1.0,-2.9151711463928223,2.9151644706726074,6.826068329246482e-06,2.2487480640411377,0.9060083031654358,0.9060083031654358,0.0,161.3241424560547,170.0,44731.5078125,-0.0,2217.59716796875,1.0,280.6576538085937,283.5404357910156,293.2503662109375,296.13824462890625,313.061279296875,298.5343933105469,280.3500061035156,36473.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909809112548828,1.0,0.0,0.0,3.70934796333313,3.709372758865357,9.180967595057156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6928.046875,0.0,1603.8045654296875,1895.4371337890625,-0.0,3494.83203125,0.9187663793563844,1.0,0.0,3.0,1.0,0.0
12328860,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.7735455632209778,0.3112322688102722,0.2839574217796325,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.8508912920951843,0.4185865521430969,0.400025337934494,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204284667969,0.8374252915382385,0.3977623879909515,0.2809963524341583,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.8160765767097473,0.3657512366771698,0.3502509891986847,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.7132068872451782,0.2403090298175811,1.1002991199493408,284.7204895019531,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.100830078125,284.72216796875,1.0,0.5663802027702332,1.0,1.0,0.0,1.0,-2.9002418518066406,2.900235176086426,6.7560649767983705e-06,2.237113237380981,0.8627703189849854,0.8627703189849854,0.0,167.17068481445312,158.0,45876.95703125,-0.0,2220.700439453125,1.0,280.3580627441406,283.3861083984375,293.2994079589844,296.27105712890625,313.061279296875,298.5343933105469,280.6499938964844,38586.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238569140434264,1.0,0.0,0.0,3.6184122562408447,3.618436336517334,8.736337235859537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6301.7373046875,0.0,1517.491943359375,1895.4371337890625,-0.0,3624.709228515625,0.8999189734458923,1.0,0.0,3.0,1.0,0.0
12328920,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.7735455632209778,0.3112322688102722,0.2839574217796325,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.8508912920951843,0.4185865521430969,0.400025337934494,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204284667969,0.8374252915382385,0.3977623879909515,0.2809963524341583,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.8160765767097473,0.3657512366771698,0.3502509891986847,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.7132068872451782,0.2403090298175811,1.1002991199493408,284.7204895019531,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.100830078125,284.72216796875,1.0,0.5663802027702332,1.0,1.0,0.0,1.0,-2.9002418518066406,2.900235176086426,6.7560649767983705e-06,2.237113237380981,0.8627703189849854,0.8627703189849854,0.0,167.17068481445312,158.0,45876.95703125,-0.0,2220.700439453125,1.0,280.3580627441406,283.3861083984375,293.2994079589844,296.27105712890625,313.061279296875,298.5343933105469,280.6499938964844,38586.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238569140434264,1.0,0.0,0.0,3.6184122562408447,3.618436336517334,8.736337235859537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6301.7373046875,0.0,1517.491943359375,1895.4371337890625,-0.0,3624.709228515625,0.8999189734458923,1.0,0.0,3.0,1.0,0.0
12328980,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.775077760219574,0.3103591501712799,0.2826066017150879,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8526304364204407,0.4173476696014404,0.3983077704906463,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8391225337982178,0.3967070877552032,0.279827743768692,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8178088665008545,0.3648334443569183,0.3488807082176208,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7147757411003113,0.2397627979516983,1.0959666967391968,284.93756103515625,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.1014404296875,284.9400329589844,1.0,0.5629792213439941,1.0,1.0,0.0,1.0,-2.888282299041748,2.888275623321533,6.699654932162957e-06,2.227529287338257,0.8785942196846008,0.8785942196846008,0.0,164.34967041015625,146.0,44760.71875,-0.0,2186.181396484375,1.0,280.6416931152344,283.6227722167969,293.26129150390625,296.0945739746094,313.061279296875,298.5343933105469,280.95001220703125,36684.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910961925983429,1.0,0.0,0.0,3.5832839012146,3.583307266235352,8.56753160860535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6171.57470703125,0.0,1465.231689453125,1895.4371337890625,-0.0,3505.528564453125,0.8910355567932129,1.0,0.0,3.0,1.0,0.0
12329040,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.775077760219574,0.3103591501712799,0.2826066017150879,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8526304364204407,0.4173476696014404,0.3983077704906463,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8391225337982178,0.3967070877552032,0.279827743768692,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8178088665008545,0.3648334443569183,0.3488807082176208,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7147757411003113,0.2397627979516983,1.0959666967391968,284.93756103515625,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.1014404296875,284.9400329589844,1.0,0.5629792213439941,1.0,1.0,0.0,1.0,-2.888282299041748,2.888275623321533,6.699654932162957e-06,2.227529287338257,0.8785942196846008,0.8785942196846008,0.0,164.34967041015625,146.0,44760.71875,-0.0,2186.181396484375,1.0,280.6416931152344,283.6227722167969,293.26129150390625,296.0945739746094,313.061279296875,298.5343933105469,280.95001220703125,36684.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910961925983429,1.0,0.0,0.0,3.5832839012146,3.583307266235352,8.56753160860535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6171.57470703125,0.0,1465.231689453125,1895.4371337890625,-0.0,3505.528564453125,0.8910355567932129,1.0,0.0,3.0,1.0,0.0
12329100,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7790880799293518,0.3104341626167297,0.2823946475982666,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8567889332771301,0.4172372221946716,0.397909015417099,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8431439995765686,0.3967015743255615,0.2796034514904022,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8217090964317322,0.3648444414138794,0.3486080169677734,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7183104157447815,0.2398765981197357,1.0952508449554443,285.0839538574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,297.1055908203125,285.0927734375,1.0,0.5605021119117737,1.0,1.0,0.0,1.0,-2.886086225509644,2.8860795497894287,6.689178462693235e-06,2.225705146789551,0.9017289280891418,0.9017289280891418,0.0,160.8296356201172,146.0,43844.85546875,-0.0,2165.096923828125,1.0,280.8970642089844,283.79119873046875,293.25299072265625,295.9691162109375,313.061279296875,298.5343933105469,280.95001220703125,35391.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901208758354187,1.0,0.0,0.0,3.5984408855438232,3.598464250564575,8.640164992357313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6359.6103515625,0.0,1472.0684814453125,1895.4371337890625,-0.0,3414.84912109375,0.8938500285148621,1.0,0.0,3.0,1.0,0.0
12329160,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7848246097564697,0.3107051253318786,0.2824272215366363,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.8627420663833618,0.4173434674739837,0.3977729380130768,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.848888635635376,0.3969057202339172,0.2795767188072204,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.8271688222885132,0.3650618493556976,0.3485763370990753,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.7232027649879456,0.2401820570230484,1.0954712629318235,285.1291198730469,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,297.1115417480469,285.1300048828125,1.0,0.5577617883682251,1.0,1.0,0.0,1.0,-2.88615345954895,2.886146783828736,6.689258952974342e-06,2.225653886795044,0.9187015891075134,0.9187015891075134,0.0,156.39794921875,134.0,43965.6015625,-0.0,2143.401123046875,1.0,280.9413452148437,283.82989501953125,293.3026733398437,296.065185546875,313.061279296875,298.5343933105469,280.6499938964844,34485.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966007232666016,1.0,0.0,0.0,3.6358160972595215,3.635839700698853,8.820579751045443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6819.13720703125,0.0,1506.1612548828125,1895.4371337890625,-0.0,3371.877685546875,0.90119731426239,1.0,0.0,3.0,1.0,0.0
12329220,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7969942688941956,0.3098925948143005,0.2817589938640594,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8758530020713806,0.4163869321346283,0.3968873023986816,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8614605665206909,0.3959954679012298,0.2789846658706665,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8390063643455505,0.3644796013832092,0.347997099161148,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7336686849594116,0.2401612699031829,1.0946913957595823,284.955078125,284.95001220703125,295.3500061035156,290.4031677246094,295.349365234375,297.11627197265625,284.95391845703125,1.0,0.5513943433761597,1.0,1.0,0.0,1.0,-2.8819515705108643,2.8819448947906494,6.669784397672629e-06,2.2224082946777344,0.9051254391670228,0.9051254391670228,0.0,147.09571838378906,122.0,45465.921875,-0.0,2090.54638671875,1.0,280.65777587890625,283.6318359375,293.4476928710937,296.3717041015625,313.061279296875,298.5343933105469,280.3500061035156,35624.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909811794757843,1.0,0.0,0.0,3.656980991363525,3.657005071640015,8.923571499508398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7036.2529296875,0.0,1538.1375732421875,1895.4371337890625,-0.0,3494.856689453125,0.9064865708351136,1.0,0.0,3.0,1.0,0.0
12329280,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7969942688941956,0.3098925948143005,0.2817589938640594,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8758530020713806,0.4163869321346283,0.3968873023986816,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8614605665206909,0.3959954679012298,0.2789846658706665,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8390063643455505,0.3644796013832092,0.347997099161148,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7336686849594116,0.2401612699031829,1.0946913957595823,284.955078125,284.95001220703125,295.3500061035156,290.4031677246094,295.349365234375,297.11627197265625,284.95391845703125,1.0,0.5513943433761597,1.0,1.0,0.0,1.0,-2.8819515705108643,2.8819448947906494,6.669784397672629e-06,2.2224082946777344,0.9051254391670228,0.9051254391670228,0.0,147.09571838378906,122.0,45465.921875,-0.0,2090.54638671875,1.0,280.65777587890625,283.6318359375,293.4476928710937,296.3717041015625,313.061279296875,298.5343933105469,280.3500061035156,35624.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909811794757843,1.0,0.0,0.0,3.656980991363525,3.657005071640015,8.923571499508398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7036.2529296875,0.0,1538.1375732421875,1895.4371337890625,-0.0,3494.856689453125,0.9064865708351136,1.0,0.0,3.0,1.0,0.0
12329340,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8089779019355774,0.3080196678638458,0.2799189686775207,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8894423842430115,0.414371907711029,0.3948345780372619,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8744912147521973,0.3939833343029022,0.2774699926376343,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8512961864471436,0.3629325926303863,0.3463692367076874,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.7443398833274841,0.2394057512283325,1.0903416872024536,284.7890625,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,297.1130676269531,284.78936767578125,1.0,0.5437133312225342,1.0,1.0,0.0,1.0,-2.868274211883545,2.86826753616333,6.606421266042162e-06,2.211768865585327,0.869074821472168,0.869074821472168,0.0,137.73329162597656,110.0,46578.1796875,-0.0,2021.883056640625,1.0,280.3583374023437,283.4488525390625,293.4979858398437,296.51953125,313.061279296875,298.5343933105469,280.6499938964844,37637.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247295260429382,1.0,0.0,0.0,3.6019861698150635,3.6020100116729736,8.657198691253143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6405.55859375,0.0,1492.4931640625,1895.4371337890625,-0.0,3632.739501953125,0.8955732583999634,1.0,0.0,3.0,1.0,0.0
12329400,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8089779019355774,0.3080196678638458,0.2799189686775207,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8894423842430115,0.414371907711029,0.3948345780372619,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8744912147521973,0.3939833343029022,0.2774699926376343,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8512961864471436,0.3629325926303863,0.3463692367076874,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.7443398833274841,0.2394057512283325,1.0903416872024536,284.7890625,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,297.1130676269531,284.78936767578125,1.0,0.5437133312225342,1.0,1.0,0.0,1.0,-2.868274211883545,2.86826753616333,6.606421266042162e-06,2.211768865585327,0.869074821472168,0.869074821472168,0.0,137.73329162597656,110.0,46578.1796875,-0.0,2021.883056640625,1.0,280.3583374023437,283.4488525390625,293.4979858398437,296.51953125,313.061279296875,298.5343933105469,280.6499938964844,37637.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247295260429382,1.0,0.0,0.0,3.6019861698150635,3.6020100116729736,8.657198691253143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6405.55859375,0.0,1492.4931640625,1895.4371337890625,-0.0,3632.739501953125,0.8955732583999634,1.0,0.0,3.0,1.0,0.0
12329460,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8250197768211365,0.3073958456516266,0.278560996055603,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9088815450668336,0.4134043455123901,0.3931297957897186,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8932835459709167,0.3931606113910675,0.2762839496135711,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8690540194511414,0.3622956573963165,0.3450172543525696,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7595998644828796,0.2392307966947555,1.0864675045013428,284.97637939453125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.1158447265625,284.97772216796875,1.0,0.5353741645812988,1.0,1.0,0.0,1.0,-2.856874465942383,2.856868028640747,6.553381354024168e-06,2.2026939392089844,0.887981653213501,0.887981653213501,0.0,126.88274383544922,98.0,45397.2421875,-0.0,1950.2974853515625,1.0,280.6416931152344,283.658447265625,293.4353942871094,296.3200988769531,313.061279296875,298.5343933105469,280.95001220703125,36017.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138595461845398,1.0,0.0,0.0,3.5932729244232178,3.593296527862549,8.615365914010908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6260.09716796875,0.0,1471.093505859375,1895.4371337890625,-0.0,3532.38671875,0.8927377462387085,1.0,0.0,3.0,1.0,0.0
12329520,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8250197768211365,0.3073958456516266,0.278560996055603,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9088815450668336,0.4134043455123901,0.3931297957897186,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8932835459709167,0.3931606113910675,0.2762839496135711,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8690540194511414,0.3622956573963165,0.3450172543525696,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7595998644828796,0.2392307966947555,1.0864675045013428,284.97637939453125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.1158447265625,284.97772216796875,1.0,0.5353741645812988,1.0,1.0,0.0,1.0,-2.856874465942383,2.856868028640747,6.553381354024168e-06,2.2026939392089844,0.887981653213501,0.887981653213501,0.0,126.88274383544922,98.0,45397.2421875,-0.0,1950.2974853515625,1.0,280.6416931152344,283.658447265625,293.4353942871094,296.3200988769531,313.061279296875,298.5343933105469,280.95001220703125,36017.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138595461845398,1.0,0.0,0.0,3.5932729244232178,3.593296527862549,8.615365914010908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6260.09716796875,0.0,1471.093505859375,1895.4371337890625,-0.0,3532.38671875,0.8927377462387085,1.0,0.0,3.0,1.0,0.0
12329580,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.8488684892654419,0.307826280593872,0.2783210575580597,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.9408965706825256,0.4134929180145263,0.3925420641899109,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.9230753779411316,0.3934214413166046,0.2759712338447571,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.896277666091919,0.3626279532909393,0.3446710407733917,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.7832852602005005,0.2398401796817779,1.0861749649047852,285.1451721191406,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.12603759765625,285.1451416015625,1.0,0.5272524356842041,1.0,1.0,0.0,1.0,-2.854729413986206,2.8547229766845703,6.543189556396101e-06,2.200880289077759,0.92863529920578,0.92863529920578,0.0,114.56963348388672,86.0,44461.2109375,-0.0,1886.8897705078125,1.0,280.9414978027344,283.8459777832031,293.4405212402344,296.2487487792969,313.061279296875,298.5343933105469,280.6499938964844,34175.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011040329933168,1.0,0.0,0.0,3.658092975616455,3.658116579055786,8.928998909141228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6898.3564453125,0.0,1528.50732421875,1895.4371337890625,-0.0,3413.873779296875,0.9059365391731262,1.0,0.0,3.0,1.0,0.0
12329640,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.8488684892654419,0.307826280593872,0.2783210575580597,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.9408965706825256,0.4134929180145263,0.3925420641899109,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.9230753779411316,0.3934214413166046,0.2759712338447571,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.896277666091919,0.3626279532909393,0.3446710407733917,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.7832852602005005,0.2398401796817779,1.0861749649047852,285.1451721191406,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.12603759765625,285.1451416015625,1.0,0.5272524356842041,1.0,1.0,0.0,1.0,-2.854729413986206,2.8547229766845703,6.543189556396101e-06,2.200880289077759,0.92863529920578,0.92863529920578,0.0,114.56963348388672,86.0,44461.2109375,-0.0,1886.8897705078125,1.0,280.9414978027344,283.8459777832031,293.4405212402344,296.2487487792969,313.061279296875,298.5343933105469,280.6499938964844,34175.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011040329933168,1.0,0.0,0.0,3.658092975616455,3.658116579055786,8.928998909141228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6898.3564453125,0.0,1528.50732421875,1895.4371337890625,-0.0,3413.873779296875,0.9059365391731262,1.0,0.0,3.0,1.0,0.0
12329700,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8634907603263855,0.3076649904251098,0.2781992256641388,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9590909481048584,0.4132413566112518,0.3922917544841766,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9419238567352296,0.3931975662708282,0.275827407836914,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9130874276161194,0.3625443577766418,0.3445500135421753,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7976399660110474,0.240017682313919,1.086425542831421,285.0047302246094,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.12957763671875,284.9951477050781,1.0,0.5232585072517395,1.0,1.0,0.0,1.0,-2.8542702198028564,2.8542637825012207,6.541160473716445e-06,2.2005603313446045,0.9188750982284546,0.9188750982284546,0.0,108.46732330322266,86.0,45641.59375,-0.0,1856.451904296875,1.0,280.6980285644531,283.6794128417969,293.5290222167969,296.50146484375,313.061279296875,298.5343933105469,280.6499938964844,34795.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090392589569092,1.0,0.0,0.0,3.6818246841430655,3.681848764419556,9.0452277845543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6751.90869140625,0.0,1559.7703857421875,1895.4371337890625,-0.0,3487.685546875,0.9112090468406676,1.0,0.0,3.0,1.0,0.0
12329760,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8781558871269226,0.3070384860038757,0.2775965929031372,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9752915501594543,0.4125585258007049,0.3915966749191284,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9595003724098206,0.392508864402771,0.2753171920776367,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9311915636062622,0.3620725274085998,0.3440380394458771,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8116357922554016,0.2399138957262039,1.0854640007019043,284.9493713378906,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.1298828125,284.9473571777344,1.0,0.5190957188606262,1.0,1.0,0.0,1.0,-2.850332021713257,2.850325584411621,6.523195224872325e-06,2.197556972503662,0.9128116965293884,0.9128116965293884,0.0,102.88583374023438,89.0,45765.31640625,-0.0,1823.0855712890625,1.0,280.6575927734375,283.6299133300781,293.5418395996094,296.50103759765625,313.061279296875,298.5343933105469,280.3500061035156,35505.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146407842636108,1.0,0.0,0.0,3.684309959411621,3.6843342781066895,9.057442866833298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7089.24462890625,0.0,1567.9417724609375,1895.4371337890625,-0.0,3539.62060546875,0.9124914407730104,1.0,0.0,3.0,1.0,0.0
12329820,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8897082209587097,0.3051325380802154,0.2759169936180115,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.9866963028907776,0.410513162612915,0.3897123634815216,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.972197651863098,0.3904423713684082,0.2739105820655823,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.9456230998039246,0.3604955375194549,0.3425800800323486,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.8223448395729065,0.2391818761825561,1.0821764469146729,284.765869140625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817138671875,297.125244140625,284.7655944824219,1.0,0.5148327946662903,1.0,1.0,0.0,1.0,-2.838658094406128,2.838651657104492,6.469781965279253e-06,2.188516139984131,0.8724063634872437,0.8724063634872437,0.0,98.26171875,92.0,46657.828125,-0.0,1782.4229736328125,1.0,280.3581237792969,283.4335021972656,293.54833984375,296.5909729003906,313.061279296875,298.5343933105469,280.6499938964844,37742.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292690753936768,1.0,0.0,0.0,3.6265079975128174,3.626532077789306,8.775473929745203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6421.09716796875,0.0,1520.1461181640625,1895.4371337890625,-0.0,3674.439697265625,0.9010682106018066,1.0,0.0,3.0,1.0,0.0
12329880,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8897082209587097,0.3051325380802154,0.2759169936180115,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.9866963028907776,0.410513162612915,0.3897123634815216,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.972197651863098,0.3904423713684082,0.2739105820655823,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.9456230998039246,0.3604955375194549,0.3425800800323486,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.8223448395729065,0.2391818761825561,1.0821764469146729,284.765869140625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817138671875,297.125244140625,284.7655944824219,1.0,0.5148327946662903,1.0,1.0,0.0,1.0,-2.838658094406128,2.838651657104492,6.469781965279253e-06,2.188516139984131,0.8724063634872437,0.8724063634872437,0.0,98.26171875,92.0,46657.828125,-0.0,1782.4229736328125,1.0,280.3581237792969,283.4335021972656,293.54833984375,296.5909729003906,313.061279296875,298.5343933105469,280.6499938964844,37742.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292690753936768,1.0,0.0,0.0,3.6265079975128174,3.626532077789306,8.775473929745203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6421.09716796875,0.0,1520.1461181640625,1895.4371337890625,-0.0,3674.439697265625,0.9010682106018066,1.0,0.0,3.0,1.0,0.0
12329940,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8934943079948425,0.304397314786911,0.274811178445816,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9901143312454224,0.4094534516334533,0.388287603855133,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9760965704917908,0.3895004689693451,0.2729131281375885,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9502950310707092,0.3597649931907654,0.3415071070194244,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8259901404380798,0.2389542013406753,1.0798221826553345,284.94384765625,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.1259765625,284.94482421875,1.0,0.5126661658287048,1.0,1.0,0.0,1.0,-2.830286979675293,2.830280542373657,6.431267593143275e-06,2.181874513626098,0.8863399028778076,0.8863399028778076,0.0,96.48462677001952,110.0,45228.2421875,-0.0,1760.89599609375,1.0,280.641845703125,283.6374206542969,293.44244384765625,296.333251953125,313.061279296875,298.5343933105469,280.95001220703125,36350.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182913899421692,1.0,0.0,0.0,3.605522394180298,3.605546236038208,8.674205673742108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6248.0966796875,0.0,1486.8370361328125,1895.4371337890625,-0.0,3573.382080078125,0.8956831097602844,1.0,0.0,3.0,1.0,0.0
12330000,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8934943079948425,0.304397314786911,0.274811178445816,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9901143312454224,0.4094534516334533,0.388287603855133,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9760965704917908,0.3895004689693451,0.2729131281375885,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9502950310707092,0.3597649931907654,0.3415071070194244,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8259901404380798,0.2389542013406753,1.0798221826553345,284.94384765625,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.1259765625,284.94482421875,1.0,0.5126661658287048,1.0,1.0,0.0,1.0,-2.830286979675293,2.830280542373657,6.431267593143275e-06,2.181874513626098,0.8863399028778076,0.8863399028778076,0.0,96.48462677001952,110.0,45228.2421875,-0.0,1760.89599609375,1.0,280.641845703125,283.6374206542969,293.44244384765625,296.333251953125,313.061279296875,298.5343933105469,280.95001220703125,36350.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182913899421692,1.0,0.0,0.0,3.605522394180298,3.605546236038208,8.674205673742108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6248.0966796875,0.0,1486.8370361328125,1895.4371337890625,-0.0,3573.382080078125,0.8956831097602844,1.0,0.0,3.0,1.0,0.0
12330060,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.876654863357544,0.3044635653495788,0.2749805748462677,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.9739536046981812,0.4092128872871399,0.38816037774086,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.9580432176589966,0.389401376247406,0.2729196846485138,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.9302369952201844,0.3597624003887176,0.3416173458099365,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.8119171261787415,0.2392511665821075,1.0818228721618652,285.1062316894531,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.13189697265625,285.1059265136719,1.0,0.5169544219970703,1.0,1.0,0.0,1.0,-2.8328750133514404,2.8328685760498047,6.442927769967355e-06,2.183821201324463,0.921362280845642,0.921362280845642,0.0,101.78290557861328,128.0,44045.50390625,-0.0,1790.4853515625,1.0,280.9415283203125,283.82159423828125,293.4015197753906,296.2005920410156,313.061279296875,298.5343933105469,280.6499938964844,34585.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052031636238098,1.0,0.0,0.0,3.6548221111297607,3.654845952987671,8.91303841399349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6853.82470703125,0.0,1527.9393310546875,1895.4371337890625,-0.0,3452.035400390625,0.9054769277572632,1.0,0.0,3.0,1.0,0.0
12330120,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.876654863357544,0.3044635653495788,0.2749805748462677,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.9739536046981812,0.4092128872871399,0.38816037774086,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.9580432176589966,0.389401376247406,0.2729196846485138,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.9302369952201844,0.3597624003887176,0.3416173458099365,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.8119171261787415,0.2392511665821075,1.0818228721618652,285.1062316894531,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.13189697265625,285.1059265136719,1.0,0.5169544219970703,1.0,1.0,0.0,1.0,-2.8328750133514404,2.8328685760498047,6.442927769967355e-06,2.183821201324463,0.921362280845642,0.921362280845642,0.0,101.78290557861328,128.0,44045.50390625,-0.0,1790.4853515625,1.0,280.9415283203125,283.82159423828125,293.4015197753906,296.2005920410156,313.061279296875,298.5343933105469,280.6499938964844,34585.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052031636238098,1.0,0.0,0.0,3.6548221111297607,3.654845952987671,8.91303841399349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6853.82470703125,0.0,1527.9393310546875,1895.4371337890625,-0.0,3452.035400390625,0.9054769277572632,1.0,0.0,3.0,1.0,0.0
12330180,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8462353348731995,0.3029946684837341,0.2745697498321533,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9377111792564392,0.4076327681541443,0.3875811398029327,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.919956386089325,0.3878166973590851,0.2725163102149963,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8944771885871887,0.3585427403450012,0.3413360714912414,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7834700345993042,0.2386368215084076,1.0827264785766602,284.90533447265625,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1282653808594,284.9032287597656,1.0,0.5243945717811584,1.0,1.0,0.0,1.0,-2.831960678100586,2.83195424079895,6.439219305320876e-06,2.1833207607269287,0.8992874026298523,0.8992874026298523,0.0,113.2454071044922,146.0,45070.46484375,-0.0,1844.4119873046875,1.0,280.6576843261719,283.6038818359375,293.4578857421875,296.3899230957031,313.061279296875,298.5343933105469,280.3500061035156,36080.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178634881973268,1.0,0.0,0.0,3.660439729690552,3.660463809967041,8.940459110817756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7005.84326171875,0.0,1545.4205322265625,1895.4371337890625,-0.0,3569.428466796875,0.9075202345848083,1.0,0.0,3.0,1.0,0.0
