time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330240,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8462353348731995,0.3029946684837341,0.2745697498321533,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9377111792564392,0.4076327681541443,0.3875811398029327,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.919956386089325,0.3878166973590851,0.2725163102149963,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8944771885871887,0.3585427403450012,0.3413360714912414,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7834700345993042,0.2386368215084076,1.0827264785766602,284.90533447265625,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1282653808594,284.9032287597656,1.0,0.5243945717811584,1.0,1.0,0.0,1.0,-2.831960678100586,2.83195424079895,6.439219305320876e-06,2.1833207607269287,0.8992874026298523,0.8992874026298523,0.0,113.2454071044922,146.0,45070.46484375,-0.0,1844.4119873046875,1.0,280.6576843261719,283.6038818359375,293.4578857421875,296.3899230957031,313.061279296875,298.5343933105469,280.3500061035156,36080.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178634881973268,1.0,0.0,0.0,3.660439729690552,3.660463809967041,8.940459110817756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7005.84326171875,0.0,1545.4205322265625,1895.4371337890625,-0.0,3569.428466796875,0.9075202345848083,1.0,0.0,3.0,1.0,0.0
12330300,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619323730469,0.8299941420555115,0.3017229735851288,0.2738773226737976,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9157525897026062,0.4063106179237366,0.3868082165718078,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.8995785713195801,0.3864735960960388,0.2719342112541199,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.8760737180709839,0.3574359118938446,0.3407533764839172,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.7676446437835693,0.2379112243652343,1.0815396308898926,284.7601318359375,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1224365234375,284.7513427734375,1.0,0.5285921096801758,1.0,1.0,0.0,1.0,-2.827378034591675,2.827371597290039,6.4185446717601735e-06,2.1798553466796875,0.8725624680519104,0.8725624680519104,0.0,120.65481567382812,146.0,45901.8359375,-0.0,1872.9415283203125,1.0,280.40118408203125,283.4389343261719,293.4709167480469,296.519775390625,313.061279296875,298.5343933105469,280.3500061035156,37404.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272009134292604,1.0,0.0,0.0,3.631280422210693,3.631304502487183,8.798585895419819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6784.037109375,0.0,1522.899169921875,1895.4371337890625,-0.0,3655.4580078125,0.9014856219291688,1.0,0.0,3.0,1.0,0.0
12330360,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220153808594,0.8140614628791809,0.3002468943595886,0.2729194760322571,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.8959593772888184,0.4047600924968719,0.3857496082782745,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.88088059425354,0.384908527135849,0.2711360156536102,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.8584538698196411,0.3561084270477295,0.3399044573307037,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7525392174720764,0.2369765192270279,1.0792866945266724,284.7219543457031,284.95001220703125,295.1988830566406,290.37335205078125,295.2001342773437,297.1147155761719,284.7218017578125,1.0,0.5329012870788574,1.0,1.0,0.0,1.0,-2.820270299911499,2.820263862609864,6.386415861925343e-06,2.174421787261963,0.852997362613678,0.852997362613678,0.0,128.80007934570312,164.0,45626.82421875,-0.0,1900.909423828125,1.0,280.35845947265625,283.4117431640625,293.4232788085937,296.41748046875,313.061279296875,298.5343933105469,280.6499938964844,38595.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312265515327454,1.0,0.0,0.0,3.571373224258423,3.571396827697754,8.510670568284695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6317.36572265625,0.0,1466.4381103515625,1895.4371337890625,-0.0,3692.37890625,0.8893977999687195,1.0,0.0,3.0,1.0,0.0
12330420,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7859019637107849,0.2985831797122955,0.271686851978302,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8650449514389038,0.4027604758739471,0.3841879367828369,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8510909676551819,0.3830223381519317,0.2700327634811401,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8307555317878723,0.3544064164161682,0.3386638462543487,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7287285923957825,0.2356867641210556,1.0757348537445068,284.8990783691406,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1063232421875,284.9000549316406,1.0,0.542047917842865,1.0,1.0,0.0,1.0,-2.809816360473633,2.809809923171997,6.33899844615371e-06,2.166288614273072,0.8608734607696533,0.8608734607696533,0.0,145.1825714111328,167.0,43905.03515625,-0.0,1962.8751220703125,1.0,280.6412658691406,283.6180725097656,293.2796630859375,296.1021423339844,313.061279296875,298.5343933105469,280.95001220703125,37102.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183616042137146,1.0,0.0,0.0,3.5214760303497314,3.521498918533325,8.274519132100977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6118.87646484375,0.0,1402.7845458984375,1895.4371337890625,-0.0,3574.0302734375,0.8775259256362915,1.0,0.0,3.0,1.0,0.0
12330480,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7859019637107849,0.2985831797122955,0.271686851978302,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8650449514389038,0.4027604758739471,0.3841879367828369,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8510909676551819,0.3830223381519317,0.2700327634811401,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8307555317878723,0.3544064164161682,0.3386638462543487,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7287285923957825,0.2356867641210556,1.0757348537445068,284.8990783691406,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1063232421875,284.9000549316406,1.0,0.542047917842865,1.0,1.0,0.0,1.0,-2.809816360473633,2.809809923171997,6.33899844615371e-06,2.166288614273072,0.8608734607696533,0.8608734607696533,0.0,145.1825714111328,167.0,43905.03515625,-0.0,1962.8751220703125,1.0,280.6412658691406,283.6180725097656,293.2796630859375,296.1021423339844,313.061279296875,298.5343933105469,280.95001220703125,37102.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183616042137146,1.0,0.0,0.0,3.5214760303497314,3.521498918533325,8.274519132100977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6118.87646484375,0.0,1402.7845458984375,1895.4371337890625,-0.0,3574.0302734375,0.8775259256362915,1.0,0.0,3.0,1.0,0.0
12330540,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7716208100318909,0.297844648361206,0.2712707817554474,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8497704863548279,0.4016696512699127,0.3834131956100464,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8365819454193115,0.3820779919624328,0.2695624232292175,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.816856861114502,0.3535260260105133,0.3380982279777527,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7165355682373047,0.235020637512207,1.074116826057434,285.05352783203125,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.10516357421875,285.0528564453125,1.0,0.5475237369537354,1.0,1.0,0.0,1.0,-2.8051931858062744,2.8051869869232178,6.318323812593008e-06,2.1628012657165527,0.8883369565010071,0.8883369565010071,0.0,155.2977752685547,155.0,42436.76953125,-0.0,2003.8531494140625,1.0,280.940673828125,283.798095703125,293.2062072753906,295.9183044433594,313.061279296875,298.5343933105469,281.25,35165.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029563665390016,1.0,0.0,0.0,3.5493013858795166,3.5493242740631104,8.405800713262579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5977.9111328125,0.0,1417.9229736328125,1895.4371337890625,-0.0,3431.12646484375,0.8822836875915527,1.0,0.0,3.0,1.0,0.0
12330600,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7716208100318909,0.297844648361206,0.2712707817554474,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8497704863548279,0.4016696512699127,0.3834131956100464,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8365819454193115,0.3820779919624328,0.2695624232292175,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.816856861114502,0.3535260260105133,0.3380982279777527,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7165355682373047,0.235020637512207,1.074116826057434,285.05352783203125,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.10516357421875,285.0528564453125,1.0,0.5475237369537354,1.0,1.0,0.0,1.0,-2.8051931858062744,2.8051869869232178,6.318323812593008e-06,2.1628012657165527,0.8883369565010071,0.8883369565010071,0.0,155.2977752685547,155.0,42436.76953125,-0.0,2003.8531494140625,1.0,280.940673828125,283.798095703125,293.2062072753906,295.9183044433594,313.061279296875,298.5343933105469,281.25,35165.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029563665390016,1.0,0.0,0.0,3.5493013858795166,3.5493242740631104,8.405800713262579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5977.9111328125,0.0,1417.9229736328125,1895.4371337890625,-0.0,3431.12646484375,0.8822836875915527,1.0,0.0,3.0,1.0,0.0
12330660,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757507324219,0.7703045606613159,0.2973534762859344,0.2708234786987304,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17547607421875,0.8482890129089355,0.4008691310882568,0.3826442360877991,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755065917969,0.8352228403091431,0.3813999891281128,0.2690836787223816,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17559814453125,0.8155226111412048,0.3529241383075714,0.3375156819820404,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.7153427600860596,0.2346312999725341,1.0722709894180298,285.1754455566406,284.95001220703125,294.9843139648437,290.20367431640625,294.9859313964844,297.1069030761719,285.1734924316406,1.0,0.5467837452888489,1.0,1.0,0.0,1.0,-2.8002400398254395,2.800233602523804,6.296367700997507e-06,2.159137487411499,0.9297690987586976,0.9297690987586976,0.0,155.8316192626953,143.0,41108.84375,-0.0,1998.40234375,1.0,281.2411804199219,283.9459228515625,293.151611328125,295.7791748046875,313.061279296875,298.5343933105469,280.95001220703125,33656.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898334503173828,1.0,0.0,0.0,3.635066509246826,3.635090112686157,8.816942909106729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6530.138671875,0.0,1499.1578369140625,1895.4371337890625,-0.0,3308.649658203125,0.9003545045852661,1.0,0.0,3.0,1.0,0.0
12330720,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757507324219,0.7703045606613159,0.2973534762859344,0.2708234786987304,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17547607421875,0.8482890129089355,0.4008691310882568,0.3826442360877991,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755065917969,0.8352228403091431,0.3813999891281128,0.2690836787223816,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17559814453125,0.8155226111412048,0.3529241383075714,0.3375156819820404,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.7153427600860596,0.2346312999725341,1.0722709894180298,285.1754455566406,284.95001220703125,294.9843139648437,290.20367431640625,294.9859313964844,297.1069030761719,285.1734924316406,1.0,0.5467837452888489,1.0,1.0,0.0,1.0,-2.8002400398254395,2.800233602523804,6.296367700997507e-06,2.159137487411499,0.9297690987586976,0.9297690987586976,0.0,155.8316192626953,143.0,41108.84375,-0.0,1998.40234375,1.0,281.2411804199219,283.9459228515625,293.151611328125,295.7791748046875,313.061279296875,298.5343933105469,280.95001220703125,33656.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898334503173828,1.0,0.0,0.0,3.635066509246826,3.635090112686157,8.816942909106729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6530.138671875,0.0,1499.1578369140625,1895.4371337890625,-0.0,3308.649658203125,0.9003545045852661,1.0,0.0,3.0,1.0,0.0
12330780,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7735683917999268,0.2954221963882446,0.2694040536880493,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8519497513771057,0.3987556099891662,0.3809527456760406,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.8386867046356201,0.3792786002159118,0.2678529322147369,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8190391063690186,0.3511556386947632,0.3361033499240875,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.7184584736824036,0.2334586083889007,1.067682147026062,284.9366149902344,284.95001220703125,294.9009094238281,290.13482666015625,294.90264892578125,297.10089111328125,284.9327697753906,1.0,0.54243403673172,1.0,1.0,0.0,1.0,-2.7878241539001465,2.7878177165985107,6.241270057216752e-06,2.1498472690582275,0.9094058275222778,0.9094058275222778,0.0,151.7468719482422,131.0,41924.4609375,-0.0,1959.0206298828125,1.0,280.9577331542969,283.6952209472656,293.18048095703125,295.93121337890625,313.061279296875,298.5343933105469,280.6499938964844,35383.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034765958786012,1.0,0.0,0.0,3.667646408081055,3.667670488357544,8.975698051472136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6652.830078125,0.0,1548.2584228515625,1895.4371337890625,-0.0,3435.96923828125,0.908600926399231,1.0,0.0,3.0,1.0,0.0
12330840,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7735683917999268,0.2954221963882446,0.2694040536880493,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8519497513771057,0.3987556099891662,0.3809527456760406,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.8386867046356201,0.3792786002159118,0.2678529322147369,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8190391063690186,0.3511556386947632,0.3361033499240875,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.7184584736824036,0.2334586083889007,1.067682147026062,284.9366149902344,284.95001220703125,294.9009094238281,290.13482666015625,294.90264892578125,297.10089111328125,284.9327697753906,1.0,0.54243403673172,1.0,1.0,0.0,1.0,-2.7878241539001465,2.7878177165985107,6.241270057216752e-06,2.1498472690582275,0.9094058275222778,0.9094058275222778,0.0,151.7468719482422,131.0,41924.4609375,-0.0,1959.0206298828125,1.0,280.9577331542969,283.6952209472656,293.18048095703125,295.93121337890625,313.061279296875,298.5343933105469,280.6499938964844,35383.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034765958786012,1.0,0.0,0.0,3.667646408081055,3.667670488357544,8.975698051472136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6652.830078125,0.0,1548.2584228515625,1895.4371337890625,-0.0,3435.96923828125,0.908600926399231,1.0,0.0,3.0,1.0,0.0
12330900,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.7756320834159851,0.2939660847187042,0.2681546211242676,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8543930053710938,0.3971949815750122,0.3795486688613891,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.8409619927406311,0.3777014911174774,0.266806423664093,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.8213232159614563,0.3498069941997528,0.3348847925662994,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769775390625,0.7204210162162781,0.2325088083744049,1.0635242462158203,284.7727355957031,284.95001220703125,294.8572692871094,290.098388671875,294.85906982421875,297.0945129394531,284.761962890625,1.0,0.5391494035720825,1.0,1.0,0.0,1.0,-2.776920795440674,2.776914596557617,6.192754426592728e-06,2.141535758972168,0.8816676139831543,0.8816676139831543,0.0,148.86654663085938,131.0,42648.8515625,-0.0,1928.0543212890625,1.0,280.70086669921875,283.5137634277344,293.1781311035156,296.03839111328125,313.061279296875,298.5343933105469,280.6499938964844,36838.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132965803146362,1.0,0.0,0.0,3.648118257522583,3.648142337799072,8.880371069608373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6430.1474609375,0.0,1537.3499755859375,1895.4371337890625,-0.0,3527.17138671875,0.9048066139221193,1.0,0.0,3.0,1.0,0.0
12330960,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159423828125,0.7779532074928284,0.2923339903354645,0.2666251063346863,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71563720703125,0.8571838140487671,0.3954252004623413,0.3778333067893982,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.8435513973236084,0.375924289226532,0.2655271291732788,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.8238902688026428,0.3482597470283508,0.333376944065094,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.7225799560546875,0.2313842475414276,1.0582475662231443,284.7156066894531,284.95001220703125,294.8124084472656,290.06072998046875,294.81427001953125,297.0866394042969,284.7138671875,1.0,0.5352559685707092,1.0,1.0,0.0,1.0,-2.763333320617676,2.763327121734619,6.13245356362313e-06,2.1311287879943848,0.8597663640975952,0.8597663640975952,0.0,145.56800842285156,119.0,42268.26171875,-0.0,1891.1470947265625,1.0,280.6583251953125,283.47100830078125,293.11285400390625,295.9130249023437,313.061279296875,298.5343933105469,280.95001220703125,38246.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917457401752472,1.0,0.0,0.0,3.59389591217041,3.5939199924468994,8.618353604106233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5977.33203125,0.0,1488.1888427734375,1895.4371337890625,-0.0,3565.67529296875,0.8940653204917908,1.0,0.0,3.0,1.0,0.0
12331020,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.787299394607544,0.2904463708400726,0.2642332017421722,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8675252199172974,0.3930534422397613,0.3749196827411651,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8533763289451599,0.37368905544281,0.263438880443573,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8332077264785767,0.3461902737617492,0.3307871520519256,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7304113507270813,0.2298092246055603,1.0486310720443726,284.86944580078125,284.95001220703125,294.71929931640625,289.9818725585937,294.7212219238281,297.07891845703125,284.8695983886719,1.0,0.5264844298362732,1.0,1.0,0.0,1.0,-2.7397685050964355,2.739762544631958,6.028243660693988e-06,2.112924337387085,0.861945390701294,0.861945390701294,0.0,136.6968994140625,107.0,40289.21875,-0.0,1813.2144775390625,1.0,280.9414367675781,283.6604919433594,292.9287109375,295.542724609375,313.061279296875,298.5343933105469,281.25,37262.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026231169700624,1.0,0.0,0.0,3.5386345386505127,3.538657665252685,8.355351042155235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5762.89697265625,0.0,1421.9222412109375,1895.4371337890625,-0.0,3428.023193359375,0.8813968896865845,1.0,0.0,3.0,1.0,0.0
12331080,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.787299394607544,0.2904463708400726,0.2642332017421722,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8675252199172974,0.3930534422397613,0.3749196827411651,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8533763289451599,0.37368905544281,0.263438880443573,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8332077264785767,0.3461902737617492,0.3307871520519256,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7304113507270813,0.2298092246055603,1.0486310720443726,284.86944580078125,284.95001220703125,294.71929931640625,289.9818725585937,294.7212219238281,297.07891845703125,284.8695983886719,1.0,0.5264844298362732,1.0,1.0,0.0,1.0,-2.7397685050964355,2.739762544631958,6.028243660693988e-06,2.112924337387085,0.861945390701294,0.861945390701294,0.0,136.6968994140625,107.0,40289.21875,-0.0,1813.2144775390625,1.0,280.9414367675781,283.6604919433594,292.9287109375,295.542724609375,313.061279296875,298.5343933105469,281.25,37262.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026231169700624,1.0,0.0,0.0,3.5386345386505127,3.538657665252685,8.355351042155235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5762.89697265625,0.0,1421.9222412109375,1895.4371337890625,-0.0,3428.023193359375,0.8813968896865845,1.0,0.0,3.0,1.0,0.0
12331140,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8034802675247192,0.2896218001842499,0.2629334330558777,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8851091861724854,0.3917118608951568,0.3730616271495819,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8703213334083557,0.3725263178348541,0.2621897459030151,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8489519357681274,0.3450621962547302,0.3291415870189667,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7437241673469543,0.2289824485778808,1.042274832725525,285.0142822265625,284.95001220703125,294.6220092773437,289.8988342285156,294.6240539550781,297.0795593261719,285.01324462890625,1.0,0.5173247456550598,1.0,1.0,0.0,1.0,-2.724850416183472,2.724844455718994,5.962942850601394e-06,2.101499080657959,0.8833798766136169,0.8833798766136169,0.0,125.6535415649414,95.0,38555.27734375,-0.0,1739.306884765625,1.0,281.24078369140625,283.8359069824219,292.8210144042969,295.3060302734375,313.061279296875,298.5343933105469,281.54998779296875,35575.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835532665252686,1.0,0.0,0.0,3.5506908893585205,3.5507137775421143,8.412382044298283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5606.25537109375,0.0,1422.3759765625,1895.4371337890625,-0.0,3249.870849609375,0.8828709721565247,1.0,0.0,3.0,1.0,0.0
12331200,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8034802675247192,0.2896218001842499,0.2629334330558777,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8851091861724854,0.3917118608951568,0.3730616271495819,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8703213334083557,0.3725263178348541,0.2621897459030151,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8489519357681274,0.3450621962547302,0.3291415870189667,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7437241673469543,0.2289824485778808,1.042274832725525,285.0142822265625,284.95001220703125,294.6220092773437,289.8988342285156,294.6240539550781,297.0795593261719,285.01324462890625,1.0,0.5173247456550598,1.0,1.0,0.0,1.0,-2.724850416183472,2.724844455718994,5.962942850601394e-06,2.101499080657959,0.8833798766136169,0.8833798766136169,0.0,125.6535415649414,95.0,38555.27734375,-0.0,1739.306884765625,1.0,281.24078369140625,283.8359069824219,292.8210144042969,295.3060302734375,313.061279296875,298.5343933105469,281.54998779296875,35575.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835532665252686,1.0,0.0,0.0,3.5506908893585205,3.5507137775421143,8.412382044298283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5606.25537109375,0.0,1422.3759765625,1895.4371337890625,-0.0,3249.870849609375,0.8828709721565247,1.0,0.0,3.0,1.0,0.0
12331260,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.8237133026123047,0.2891073226928711,0.2620048522949219,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.9088693857192992,0.3907377123832702,0.3716392517089844,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.8933539390563965,0.3717052042484283,0.2612502872943878,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351928710937,0.8706041574478149,0.3442852795124054,0.3279053568840027,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.7621720433235168,0.2285002470016479,1.0376999378204346,285.1350402832031,284.95001220703125,294.52105712890625,289.8121337890625,294.5231628417969,297.0835876464844,285.1330261230469,1.0,0.5080855488777161,1.0,1.0,0.0,1.0,-2.713910818099976,2.713904857635498,5.915499968978111e-06,2.093223571777344,0.9192367196083068,0.9192367196083068,0.0,113.89476776123048,83.0,37005.0546875,-0.0,1668.663330078125,1.0,281.5411376953125,283.98590087890625,292.7402038574219,295.1241760253906,313.061279296875,298.5343933105469,281.25,34081.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662651181221008,1.0,0.0,0.0,3.620030879974365,3.620054244995117,8.744155479689653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6093.2890625,0.0,1485.8436279296875,1895.4371337890625,-0.0,3087.77392578125,0.8972805142402649,1.0,0.0,3.0,1.0,0.0
12331320,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.8237133026123047,0.2891073226928711,0.2620048522949219,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.9088693857192992,0.3907377123832702,0.3716392517089844,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.8933539390563965,0.3717052042484283,0.2612502872943878,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351928710937,0.8706041574478149,0.3442852795124054,0.3279053568840027,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.7621720433235168,0.2285002470016479,1.0376999378204346,285.1350402832031,284.95001220703125,294.52105712890625,289.8121337890625,294.5231628417969,297.0835876464844,285.1330261230469,1.0,0.5080855488777161,1.0,1.0,0.0,1.0,-2.713910818099976,2.713904857635498,5.915499968978111e-06,2.093223571777344,0.9192367196083068,0.9192367196083068,0.0,113.89476776123048,83.0,37005.0546875,-0.0,1668.663330078125,1.0,281.5411376953125,283.98590087890625,292.7402038574219,295.1241760253906,313.061279296875,298.5343933105469,281.25,34081.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662651181221008,1.0,0.0,0.0,3.620030879974365,3.620054244995117,8.744155479689653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6093.2890625,0.0,1485.8436279296875,1895.4371337890625,-0.0,3087.77392578125,0.8972805142402649,1.0,0.0,3.0,1.0,0.0
12331380,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8449386358261108,0.2871856987476349,0.2603306174278259,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.938004195690155,0.3885050415992737,0.3695530593395233,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.92011821269989,0.3694910705089569,0.259747564792633,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.895323634147644,0.3423893749713897,0.3260914981365204,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7834714651107788,0.2272702157497406,1.031531572341919,284.89569091796875,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.0799255371094,284.89178466796875,1.0,0.4984818696975708,1.0,1.0,0.0,1.0,-2.6980056762695312,2.697999954223633,5.847044576512417e-06,2.0812792778015137,0.8934251666069031,0.8934251666069031,0.0,102.8386688232422,71.0,37601.875,-0.0,1594.7132568359375,1.0,281.2579040527344,283.7373962402344,292.7589111328125,295.2490539550781,313.061279296875,298.5343933105469,281.54998779296875,35962.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782174587249756,1.0,0.0,0.0,3.632137775421143,3.6321616172790527,8.802740580904356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5543.89697265625,0.0,1513.1080322265625,1895.4371337890625,-0.0,3199.873291015625,0.9010345935821532,1.0,0.0,3.0,1.0,0.0
12331440,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8449386358261108,0.2871856987476349,0.2603306174278259,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.938004195690155,0.3885050415992737,0.3695530593395233,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.92011821269989,0.3694910705089569,0.259747564792633,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.895323634147644,0.3423893749713897,0.3260914981365204,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7834714651107788,0.2272702157497406,1.031531572341919,284.89569091796875,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.0799255371094,284.89178466796875,1.0,0.4984818696975708,1.0,1.0,0.0,1.0,-2.6980056762695312,2.697999954223633,5.847044576512417e-06,2.0812792778015137,0.8934251666069031,0.8934251666069031,0.0,102.8386688232422,71.0,37601.875,-0.0,1594.7132568359375,1.0,281.2579040527344,283.7373962402344,292.7589111328125,295.2490539550781,313.061279296875,298.5343933105469,281.54998779296875,35962.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782174587249756,1.0,0.0,0.0,3.632137775421143,3.6321616172790527,8.802740580904356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5543.89697265625,0.0,1513.1080322265625,1895.4371337890625,-0.0,3199.873291015625,0.9010345935821532,1.0,0.0,3.0,1.0,0.0
12331500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8564882874488831,0.2862008512020111,0.2591243684291839,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9531947374343872,0.3873175978660583,0.368126630783081,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9355151653289796,0.3683388829231262,0.2587012648582458,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9088131189346312,0.3413625359535217,0.3248330056667328,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7949681282043457,0.2265576720237732,1.0271689891815186,284.9934997558594,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.0770568847656,285.0000915527344,1.0,0.4933736324310303,1.0,1.0,0.0,1.0,-2.686828136444092,2.6868221759796143,5.798815436719451e-06,2.072713613510132,0.9054186940193176,0.9054186940193176,0.0,97.55716705322266,71.0,36250.6875,-0.0,1554.648193359375,1.0,281.5008544921875,283.869140625,292.6408996582031,294.9759521484375,313.061279296875,298.5343933105469,281.54998779296875,35589.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710915446281433,1.0,0.0,0.0,3.63616681098938,3.63619065284729,8.822281074571947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5639.138671875,0.0,1514.772705078125,1895.4371337890625,-0.0,3133.04931640625,0.9022111892700196,1.0,0.0,3.0,1.0,0.0
12331560,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8718117475509644,0.285537451505661,0.2582291662693023,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9709517955780028,0.3864091038703918,0.3669693171977997,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9545598030090332,0.3674969673156738,0.2578852772712707,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9276703596115112,0.3405827283859253,0.323805958032608,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8095259666442871,0.2260129302740097,1.023457646369934,285.01025390625,284.95001220703125,294.3100891113281,289.6297912597656,294.3123474121094,297.0762023925781,285.0086975097656,1.0,0.4882384538650512,1.0,1.0,0.0,1.0,-2.6776838302612305,2.677678108215332,5.759506166214123e-06,2.065704584121704,0.9116030931472778,0.9116030931472778,0.0,91.87279510498048,74.0,35858.1875,-0.0,1515.8843994140625,1.0,281.54205322265625,283.8866577148437,292.584716796875,294.9251403808594,313.061279296875,298.5343933105469,281.25,35203.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656678199768066,1.0,0.0,0.0,3.6562891006469727,3.656312942504883,8.920194431993878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5974.72998046875,0.0,1534.2041015625,1895.4371337890625,-0.0,3082.170654296875,0.9061450958251952,1.0,0.0,3.0,1.0,0.0
12331620,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.8858681917190552,0.2831830084323883,0.2562674880027771,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.985150933265686,0.3836574256420135,0.3645098805427551,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.9703454971313475,0.3647860884666443,0.2561154067516327,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.944985568523407,0.3381879329681396,0.3216494917869568,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8218843936920166,0.2243361324071884,1.0160582065582275,284.7879943847656,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.06903076171875,284.78515625,1.0,0.4823662042617798,1.0,1.0,0.0,1.0,-2.658766746520996,2.6587612628936768,5.678916295437375e-06,2.051353454589844,0.8723801374435425,0.8723801374435425,0.0,86.60211181640625,77.0,36246.18359375,-0.0,1465.905029296875,1.0,281.2578430175781,283.6581115722656,292.5624389648437,294.9783935546875,313.061279296875,298.5343933105469,281.54998779296875,37440.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750249743461609,1.0,0.0,0.0,3.614222764968872,3.614246845245361,8.716119168639125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5410.32861328125,0.0,1504.400634765625,1895.4371337890625,-0.0,3169.941162109375,0.898050844669342,1.0,0.0,3.0,1.0,0.0
12331680,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.8858681917190552,0.2831830084323883,0.2562674880027771,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.985150933265686,0.3836574256420135,0.3645098805427551,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.9703454971313475,0.3647860884666443,0.2561154067516327,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.944985568523407,0.3381879329681396,0.3216494917869568,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8218843936920166,0.2243361324071884,1.0160582065582275,284.7879943847656,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.06903076171875,284.78515625,1.0,0.4823662042617798,1.0,1.0,0.0,1.0,-2.658766746520996,2.6587612628936768,5.678916295437375e-06,2.051353454589844,0.8723801374435425,0.8723801374435425,0.0,86.60211181640625,77.0,36246.18359375,-0.0,1465.905029296875,1.0,281.2578430175781,283.6581115722656,292.5624389648437,294.9783935546875,313.061279296875,298.5343933105469,281.54998779296875,37440.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750249743461609,1.0,0.0,0.0,3.614222764968872,3.614246845245361,8.716119168639125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5410.32861328125,0.0,1504.400634765625,1895.4371337890625,-0.0,3169.941162109375,0.898050844669342,1.0,0.0,3.0,1.0,0.0
12331740,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.8878414630889893,0.2813556790351867,0.2543089687824249,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9871553778648376,0.3813199698925018,0.3620094358921051,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9725877046585084,0.36257204413414,0.2543314695358276,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9475746154785156,0.3361369371414184,0.3194485902786255,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8235671520233154,0.2228162437677383,1.0083537101745603,284.9283752441406,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0640563964844,284.9284973144531,1.0,0.4785984754562378,1.0,1.0,0.0,1.0,-2.639354944229126,2.6393492221832275,5.596464689006098e-06,2.036459445953369,0.8686978220939636,0.8686978220939636,0.0,84.81078338623047,80.0,34343.29296875,-0.0,1431.594970703125,1.0,281.5417175292969,283.8349304199219,292.37567138671875,294.6259765625,313.061279296875,298.5343933105469,281.8500061035156,37077.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585355281829834,1.0,0.0,0.0,3.575913190841675,3.575936794281006,8.532321658094588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5218.396484375,0.0,1460.1939697265625,1895.4371337890625,-0.0,3015.270751953125,0.8893235921859741,1.0,0.0,3.0,1.0,0.0
12331800,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.8878414630889893,0.2813556790351867,0.2543089687824249,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9871553778648376,0.3813199698925018,0.3620094358921051,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9725877046585084,0.36257204413414,0.2543314695358276,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9475746154785156,0.3361369371414184,0.3194485902786255,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8235671520233154,0.2228162437677383,1.0083537101745603,284.9283752441406,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0640563964844,284.9284973144531,1.0,0.4785984754562378,1.0,1.0,0.0,1.0,-2.639354944229126,2.6393492221832275,5.596464689006098e-06,2.036459445953369,0.8686978220939636,0.8686978220939636,0.0,84.81078338623047,80.0,34343.29296875,-0.0,1431.594970703125,1.0,281.5417175292969,283.8349304199219,292.37567138671875,294.6259765625,313.061279296875,298.5343933105469,281.8500061035156,37077.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585355281829834,1.0,0.0,0.0,3.575913190841675,3.575936794281006,8.532321658094588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5218.396484375,0.0,1460.1939697265625,1895.4371337890625,-0.0,3015.270751953125,0.8893235921859741,1.0,0.0,3.0,1.0,0.0
12331860,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8876786828041077,0.2804173827171325,0.2533020973205566,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.9869091510772704,0.3798454701900482,0.3604434132575989,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.972373068332672,0.3612580597400665,0.2532846629619598,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.9472686052322388,0.3348522186279297,0.3180784881114959,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8232089877128601,0.2218692302703857,1.003496766090393,285.09100341796875,285.1629943847656,293.97821044921875,289.34185791015625,293.9806213378906,297.0653991699219,285.09136962890625,1.0,0.4766126573085785,1.0,1.0,0.0,1.0,-2.6275172233581543,2.627511739730835,5.5466512094426434e-06,2.0274603366851807,0.8635402917861938,0.8635402917861938,0.0,84.13931274414062,83.0,32476.482421875,-0.0,1412.7847900390625,1.0,281.8409423828125,284.030517578125,292.24725341796875,294.3655090332031,313.061279296875,298.5343933105469,282.1499938964844,36938.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360424041748047,1.0,0.0,0.0,3.5410969257354736,3.5411200523376465,8.36698347939091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5066.79736328125,0.0,1422.16552734375,1895.4371337890625,-0.0,2804.7626953125,0.8815052509307861,1.0,0.0,3.0,1.0,0.0
12331920,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8876786828041077,0.2804173827171325,0.2533020973205566,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.9869091510772704,0.3798454701900482,0.3604434132575989,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.972373068332672,0.3612580597400665,0.2532846629619598,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.9472686052322388,0.3348522186279297,0.3180784881114959,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8232089877128601,0.2218692302703857,1.003496766090393,285.09100341796875,285.1629943847656,293.97821044921875,289.34185791015625,293.9806213378906,297.0653991699219,285.09136962890625,1.0,0.4766126573085785,1.0,1.0,0.0,1.0,-2.6275172233581543,2.627511739730835,5.5466512094426434e-06,2.0274603366851807,0.8635402917861938,0.8635402917861938,0.0,84.13931274414062,83.0,32476.482421875,-0.0,1412.7847900390625,1.0,281.8409423828125,284.030517578125,292.24725341796875,294.3655090332031,313.061279296875,298.5343933105469,282.1499938964844,36938.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360424041748047,1.0,0.0,0.0,3.5410969257354736,3.5411200523376465,8.36698347939091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5066.79736328125,0.0,1422.16552734375,1895.4371337890625,-0.0,2804.7626953125,0.8815052509307861,1.0,0.0,3.0,1.0,0.0
12331980,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530212402344,0.8847950100898743,0.2798748016357422,0.2527685463428497,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.9840616583824158,0.3788039684295654,0.3594054579734802,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.9692322015762328,0.3603673875331878,0.2526238560676574,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.9436402916908264,0.3339568674564361,0.3171845972537994,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.8205595016479492,0.2212624102830886,1.0005677938461304,285.25311279296875,285.3028564453125,293.8654479980469,289.244140625,293.86785888671875,297.0699462890625,285.2534484863281,1.0,0.4759243130683899,1.0,1.0,0.0,1.0,-2.620238304138184,2.6202328205108643,5.516325472854078e-06,2.022022247314453,0.8612390160560608,0.8612390160560608,0.0,84.46918487548828,86.0,30680.29296875,-0.0,1404.6124267578125,1.0,282.1406555175781,284.2240600585937,292.1454467773437,294.1480712890625,313.061279296875,298.5343933105469,282.45001220703125,36688.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132113218307495,1.0,0.0,0.0,3.515707015991211,3.5157299041748047,8.247430400842859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4930.79931640625,0.0,1393.7952880859375,1895.4371337890625,-0.0,2592.79736328125,0.8756839632987976,1.0,0.0,3.0,1.0,0.0
