time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332040,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530212402344,0.8847950100898743,0.2798748016357422,0.2527685463428497,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.9840616583824158,0.3788039684295654,0.3594054579734802,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.9692322015762328,0.3603673875331878,0.2526238560676574,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.9436402916908264,0.3339568674564361,0.3171845972537994,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.8205595016479492,0.2212624102830886,1.0005677938461304,285.25311279296875,285.3028564453125,293.8654479980469,289.244140625,293.86785888671875,297.0699462890625,285.2534484863281,1.0,0.4759243130683899,1.0,1.0,0.0,1.0,-2.620238304138184,2.6202328205108643,5.516325472854078e-06,2.022022247314453,0.8612390160560608,0.8612390160560608,0.0,84.46918487548828,86.0,30680.29296875,-0.0,1404.6124267578125,1.0,282.1406555175781,284.2240600585937,292.1454467773437,294.1480712890625,313.061279296875,298.5343933105469,282.45001220703125,36688.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132113218307495,1.0,0.0,0.0,3.515707015991211,3.5157299041748047,8.247430400842859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4930.79931640625,0.0,1393.7952880859375,1895.4371337890625,-0.0,2592.79736328125,0.8756839632987976,1.0,0.0,3.0,1.0,0.0
12332100,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739318847656,0.8821772336959839,0.2796567380428314,0.2525604963302612,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.9814794063568116,0.3783512115478515,0.3589644730091095,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753967285156,0.9663663506507874,0.3599880039691925,0.2523469626903534,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9404045343399048,0.3335714042186737,0.3168109059333801,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721008300781,0.8182557225227356,0.2210222780704498,0.9994714856147766,285.3757629394531,285.3729553222656,293.80889892578125,289.1952514648437,293.81134033203125,297.0726013183594,285.384521484375,1.0,0.4759268760681152,1.0,1.0,0.0,1.0,-2.617358684539795,2.617353200912476,5.504408363776747e-06,2.0198986530303955,0.8661014437675476,0.8661014437675476,0.0,84.99293518066406,86.0,29344.029296875,-0.0,1403.14453125,1.0,282.3947448730469,284.3777160644531,292.0707092285156,293.9495849609375,313.061279296875,298.5343933105469,282.45001220703125,36421.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995539903640747,1.0,0.0,0.0,3.504435777664185,3.504458427429199,8.194633096536563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5024.95361328125,0.0,1380.200439453125,1895.4371337890625,-0.0,2467.34814453125,0.8733878135681152,1.0,0.0,3.0,1.0,0.0
12332160,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120788574219,0.879477858543396,0.2795088291168213,0.2524589896202087,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41217041015625,0.978707790374756,0.3779736757278442,0.3586354553699493,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41217041015625,0.963319718837738,0.3596880435943603,0.2521590888500213,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4121398925781,0.9369961619377136,0.3332546055316925,0.3165377676486969,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119873046875,0.8158465623855591,0.2208415865898132,0.9987545013427734,285.41217041015625,285.44305419921875,293.7523803710937,289.1464233398437,293.7547912597656,297.0757751464844,285.4123840332031,1.0,0.4761299788951874,1.0,1.0,0.0,1.0,-2.615425109863281,2.615419626235962,5.496469384524971e-06,2.018500328063965,0.8611807823181152,0.8611807823181152,0.0,85.61894226074219,89.0,28935.8359375,-0.0,1403.383056640625,1.0,282.4403991699219,284.413818359375,292.0494079589844,293.9446716308594,313.061279296875,298.5343933105469,282.75,36412.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908820509910583,1.0,0.0,0.0,3.5007212162017822,3.500743865966797,8.177270274245529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4803.18310546875,0.0,1376.304931640625,1895.4371337890625,-0.0,2388.371337890625,0.8721463084220886,1.0,0.0,3.0,1.0,0.0
12332220,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.568115234375,0.8725636601448059,0.2792308330535888,0.2522628605365753,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56817626953125,0.9713361263275146,0.3772593736648559,0.3580136895179748,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56817626953125,0.9552774429321288,0.3591317236423492,0.251808613538742,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5681457519531,0.928257405757904,0.332658052444458,0.3160285353660583,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680236816406,0.8096137046813965,0.2205238342285156,0.9975829124450684,285.56817626953125,285.5830078125,293.6394958496094,289.0491943359375,293.6419372558594,297.0819091796875,285.5682678222656,1.0,0.4769358336925506,1.0,1.0,0.0,1.0,-2.612000703811645,2.611995220184326,5.482472261064686e-06,2.016047954559326,0.8630294799804688,0.8630294799804688,0.0,87.37128448486328,92.0,27229.7890625,-0.0,1406.6695556640625,1.0,282.7403564453125,284.60015869140625,291.9523010253906,293.744140625,313.061279296875,298.5343933105469,283.04998779296875,36144.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685738205909729,1.0,0.0,0.0,3.4957845211029053,3.495806932449341,8.154223110068415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4681.28759765625,0.0,1369.30419921875,1895.4371337890625,-0.0,2188.183837890625,0.8708475828170776,1.0,0.0,3.0,1.0,0.0
12332280,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.568115234375,0.8725636601448059,0.2792308330535888,0.2522628605365753,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56817626953125,0.9713361263275146,0.3772593736648559,0.3580136895179748,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56817626953125,0.9552774429321288,0.3591317236423492,0.251808613538742,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5681457519531,0.928257405757904,0.332658052444458,0.3160285353660583,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680236816406,0.8096137046813965,0.2205238342285156,0.9975829124450684,285.56817626953125,285.5830078125,293.6394958496094,289.0491943359375,293.6419372558594,297.0819091796875,285.5682678222656,1.0,0.4769358336925506,1.0,1.0,0.0,1.0,-2.612000703811645,2.611995220184326,5.482472261064686e-06,2.016047954559326,0.8630294799804688,0.8630294799804688,0.0,87.37128448486328,92.0,27229.7890625,-0.0,1406.6695556640625,1.0,282.7403564453125,284.60015869140625,291.9523010253906,293.744140625,313.061279296875,298.5343933105469,283.04998779296875,36144.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685738205909729,1.0,0.0,0.0,3.4957845211029053,3.495806932449341,8.154223110068415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4681.28759765625,0.0,1369.30419921875,1895.4371337890625,-0.0,2188.183837890625,0.8708475828170776,1.0,0.0,3.0,1.0,0.0
12332340,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.721435546875,0.8648760914802551,0.2790133655071258,0.2521399855613708,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.9625176191329956,0.3766214251518249,0.3574860692024231,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.945828914642334,0.3586471378803253,0.2515262365341186,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.9184747338294984,0.3321269452571869,0.315603643655777,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213439941406,0.802323579788208,0.220267578959465,0.9967968463897704,285.7214660644531,285.7221069335937,293.52734375,288.9530029296875,293.5297241210937,297.087890625,285.7214660644531,1.0,0.4781405031681061,1.0,1.0,0.0,1.0,-2.609424114227295,2.6094188690185547,5.472023985930719e-06,2.014237880706787,0.8666055202484131,0.8666055202484131,0.0,89.54026794433594,95.0,25568.55859375,-0.0,1412.9185791015625,1.0,283.04034423828125,284.7843322753906,291.853515625,293.5442199707031,313.061279296875,298.5343933105469,283.1499938964844,35894.36328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456856966018677,1.0,0.0,0.0,3.500205516815185,3.500227928161621,8.17486068172002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4711.73486328125,0.0,1372.0550537109375,1895.4371337890625,-0.0,1988.244384765625,0.869642436504364,1.0,0.0,3.0,1.0,0.0
12332400,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.721435546875,0.8648760914802551,0.2790133655071258,0.2521399855613708,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.9625176191329956,0.3766214251518249,0.3574860692024231,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.945828914642334,0.3586471378803253,0.2515262365341186,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.9184747338294984,0.3321269452571869,0.315603643655777,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213439941406,0.802323579788208,0.220267578959465,0.9967968463897704,285.7214660644531,285.7221069335937,293.52734375,288.9530029296875,293.5297241210937,297.087890625,285.7214660644531,1.0,0.4781405031681061,1.0,1.0,0.0,1.0,-2.609424114227295,2.6094188690185547,5.472023985930719e-06,2.014237880706787,0.8666055202484131,0.8666055202484131,0.0,89.54026794433594,95.0,25568.55859375,-0.0,1412.9185791015625,1.0,283.04034423828125,284.7843322753906,291.853515625,293.5442199707031,313.061279296875,298.5343933105469,283.1499938964844,35894.36328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456856966018677,1.0,0.0,0.0,3.500205516815185,3.500227928161621,8.17486068172002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4711.73486328125,0.0,1372.0550537109375,1895.4371337890625,-0.0,1988.244384765625,0.869642436504364,1.0,0.0,3.0,1.0,0.0
12332460,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8558074235916138,0.278393417596817,0.2518203258514404,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.9514151215553284,0.3756300508975982,0.3567883372306824,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.9341867566108704,0.3577711284160614,0.251098483800888,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.9073240756988524,0.3312728404998779,0.3150240480899811,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.793580174446106,0.21978859603405,0.995568037033081,285.7626647949219,285.8597412109375,293.41632080078125,288.8583679199219,293.418701171875,297.0909729003906,285.7621765136719,1.0,0.4795152544975281,1.0,1.0,0.0,1.0,-2.605518341064453,2.605512857437134,5.456061899167253e-06,2.0114240646362305,0.8482798933982849,0.8482798933982849,0.0,92.23421478271484,98.0,24630.619140625,-0.0,1419.725830078125,1.0,283.1465148925781,284.8515625,291.8023681640625,293.4563903808594,313.061279296875,298.5343933105469,283.1499938964844,36598.1015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339922785758972,1.0,0.0,0.0,3.451050281524658,3.451072454452514,7.946865707708639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4728.11328125,0.0,1327.1180419921875,1895.4371337890625,-0.0,1888.6380615234373,0.8577852249145508,1.0,0.0,3.0,1.0,0.0
12332520,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8558074235916138,0.278393417596817,0.2518203258514404,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.9514151215553284,0.3756300508975982,0.3567883372306824,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.9341867566108704,0.3577711284160614,0.251098483800888,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.9073240756988524,0.3312728404998779,0.3150240480899811,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.793580174446106,0.21978859603405,0.995568037033081,285.7626647949219,285.8597412109375,293.41632080078125,288.8583679199219,293.418701171875,297.0909729003906,285.7621765136719,1.0,0.4795152544975281,1.0,1.0,0.0,1.0,-2.605518341064453,2.605512857437134,5.456061899167253e-06,2.0114240646362305,0.8482798933982849,0.8482798933982849,0.0,92.23421478271484,98.0,24630.619140625,-0.0,1419.725830078125,1.0,283.1465148925781,284.8515625,291.8023681640625,293.4563903808594,313.061279296875,298.5343933105469,283.1499938964844,36598.1015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339922785758972,1.0,0.0,0.0,3.451050281524658,3.451072454452514,7.946865707708639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4728.11328125,0.0,1327.1180419921875,1895.4371337890625,-0.0,1888.6380615234373,0.8577852249145508,1.0,0.0,3.0,1.0,0.0
12332580,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.763916015625,0.845106303691864,0.277233213186264,0.2510275244712829,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76397705078125,0.9374974966049194,0.374119758605957,0.3556251227855682,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76397705078125,0.920112133026123,0.3563524186611175,0.2503049671649933,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7639465332031,0.8951009511947632,0.3299351036548614,0.3140150308609009,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638244628906,0.7831420302391052,0.2189343124628067,0.9928272366523744,285.76397705078125,285.9953308105469,293.3070068359375,288.7657775878906,293.309326171875,297.0899963378906,285.7644348144531,1.0,0.4807546436786651,1.0,1.0,0.0,1.0,-2.597712516784668,2.5977070331573486,5.423762104328489e-06,2.00556755065918,0.8083536028862,0.8083536028862,0.0,95.49359130859376,101.0,23882.013671875,-0.0,1423.8582763671875,1.0,283.1498718261719,284.8747253417969,291.74005126953125,293.36944580078125,313.061279296875,298.5343933105469,283.1499938964844,38056.27734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296326756477356,1.0,0.0,0.0,3.3047451972961426,3.3047664165496826,7.287343919415434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4674.70166015625,0.0,1195.83935546875,1895.4371337890625,-0.0,1851.9912109375,0.8260692954063416,1.0,0.0,3.0,1.0,0.0
12332640,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.763916015625,0.845106303691864,0.277233213186264,0.2510275244712829,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76397705078125,0.9374974966049194,0.374119758605957,0.3556251227855682,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76397705078125,0.920112133026123,0.3563524186611175,0.2503049671649933,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7639465332031,0.8951009511947632,0.3299351036548614,0.3140150308609009,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638244628906,0.7831420302391052,0.2189343124628067,0.9928272366523744,285.76397705078125,285.9953308105469,293.3070068359375,288.7657775878906,293.309326171875,297.0899963378906,285.7644348144531,1.0,0.4807546436786651,1.0,1.0,0.0,1.0,-2.597712516784668,2.5977070331573486,5.423762104328489e-06,2.00556755065918,0.8083536028862,0.8083536028862,0.0,95.49359130859376,101.0,23882.013671875,-0.0,1423.8582763671875,1.0,283.1498718261719,284.8747253417969,291.74005126953125,293.36944580078125,313.061279296875,298.5343933105469,283.1499938964844,38056.27734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296326756477356,1.0,0.0,0.0,3.3047451972961426,3.3047664165496826,7.287343919415434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4674.70166015625,0.0,1195.83935546875,1895.4371337890625,-0.0,1851.9912109375,0.8260692954063416,1.0,0.0,3.0,1.0,0.0
12332700,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77783203125,0.8396958112716675,0.2765619456768036,0.2505127489566803,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.778076171875,0.9301748275756836,0.3732629418373108,0.3549147844314575,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77801513671875,0.9130324125289916,0.3555456101894378,0.2498129904270172,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779541015625,0.8889068365097046,0.3291663527488708,0.3133874833583832,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7775573730469,0.7777912616729736,0.2184170335531234,0.9909680485725404,285.778076171875,286.0621643066406,293.2530822753906,288.7204284667969,293.2554016113281,297.0885925292969,285.77960205078125,1.0,0.4812862873077392,1.0,1.0,0.0,1.0,-2.59266209602356,2.59265661239624,5.402816441346658e-06,2.0017294883728027,0.7840881943702698,0.7840881943702698,0.0,97.21145629882812,101.0,23414.779296875,-0.0,1424.78759765625,1.0,283.14996337890625,284.9028015136719,291.6933898925781,293.3005676269531,313.061279296875,298.5343933105469,283.1499938964844,38671.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269383668899536,1.0,0.0,0.0,3.1847000122070312,3.184720277786255,6.767532454432512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4637.57470703125,0.0,1091.93408203125,1895.4371337890625,-0.0,1829.48193359375,0.8028559684753418,1.0,0.0,3.0,1.0,0.0
12332760,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79833984375,0.834552526473999,0.2758947908878326,0.2499842047691345,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.9231126308441162,0.3723987340927124,0.3541797399520874,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.9064878821372986,0.3547378480434418,0.2493068277835846,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.8829719424247742,0.328385978937149,0.3127326071262359,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979431152344,0.7726638913154602,0.2178805768489837,0.9889613389968872,285.7987670898437,286.1282653808594,293.1997985839844,288.67578125,293.2020874023437,297.08709716796875,285.8011474609375,1.0,0.4817714989185333,1.0,1.0,0.0,1.0,-2.5873377323150635,2.5873324871063232,5.380746188166086e-06,1.997666835784912,0.7575240731239319,0.7575240731239319,0.0,98.9089126586914,104.0,22920.185546875,-0.0,1425.2593994140625,1.0,283.1499938964844,284.93804931640625,291.6410827636719,293.2218322753906,313.061279296875,298.5343933105469,283.1499938964844,39613.9765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723120927810669,1.0,0.0,0.0,3.0529630184173584,3.0529823303222656,6.219227088877233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4598.06591796875,0.0,987.4650268554688,1895.4371337890625,-0.0,1797.7757568359375,0.7721635103225708,1.0,0.0,3.0,1.0,0.0
12332820,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774719238281,0.8253350257873535,0.2746999263763428,0.2490016520023346,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782043457031,0.910574197769165,0.3707768619060516,0.3527562618255615,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780822753906,0.895368754863739,0.3532496690750122,0.2483430802822113,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.8722895979881287,0.3269100487232208,0.3114523291587829,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.876708984375,0.763442873954773,0.216847687959671,0.9849256277084352,285.8782653808594,286.2579345703125,293.09521484375,288.5888671875,293.09747314453125,297.08477783203125,285.88287353515625,1.0,0.4826681017875671,1.0,1.0,0.0,1.0,-2.5769004821777344,2.576895236968994,5.337554284778889e-06,1.989673733711243,0.7031524181365967,0.7031524181365967,0.0,102.13883972167967,107.0,21728.900390625,-0.0,1425.73974609375,1.0,283.1499938964844,285.0526123046875,291.5281066894531,293.0399780273437,313.061279296875,298.5343933105469,283.1499938964844,40517.7265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110860347747803,1.0,0.0,0.0,2.7129361629486084,2.7129530906677246,4.911028668175277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4507.37109375,0.0,744.2738037109375,1895.4371337890625,-0.0,1699.316162109375,0.700326681137085,1.0,0.0,3.0,1.0,0.0
12332880,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774719238281,0.8253350257873535,0.2746999263763428,0.2490016520023346,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782043457031,0.910574197769165,0.3707768619060516,0.3527562618255615,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780822753906,0.895368754863739,0.3532496690750122,0.2483430802822113,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.8722895979881287,0.3269100487232208,0.3114523291587829,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.876708984375,0.763442873954773,0.216847687959671,0.9849256277084352,285.8782653808594,286.2579345703125,293.09521484375,288.5888671875,293.09747314453125,297.08477783203125,285.88287353515625,1.0,0.4826681017875671,1.0,1.0,0.0,1.0,-2.5769004821777344,2.576895236968994,5.337554284778889e-06,1.989673733711243,0.7031524181365967,0.7031524181365967,0.0,102.13883972167967,107.0,21728.900390625,-0.0,1425.73974609375,1.0,283.1499938964844,285.0526123046875,291.5281066894531,293.0399780273437,313.061279296875,298.5343933105469,283.1499938964844,40517.7265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110860347747803,1.0,0.0,0.0,2.7129361629486084,2.7129530906677246,4.911028668175277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4507.37109375,0.0,744.2738037109375,1895.4371337890625,-0.0,1699.316162109375,0.700326681137085,1.0,0.0,3.0,1.0,0.0
12332940,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.8175962567329407,0.2738105654716491,0.2482519894838333,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.9007425904273988,0.3694284856319427,0.3515436351299286,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.8861156105995178,0.3520621359348297,0.2475539743900299,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.863395631313324,0.3256733417510986,0.3103519082069397,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.755790114402771,0.2159810066223144,0.9814313650131226,286.00128173828125,286.3837585449219,292.9937438964844,288.5055236816406,292.9959411621094,297.08428955078125,286.0079345703125,1.0,0.4835917055606842,1.0,1.0,0.0,1.0,-2.5680718421936035,2.568066596984864,5.301123565004673e-06,1.982895970344544,0.6516571640968323,0.6516571640968323,0.0,105.08223724365234,110.0,20391.63671875,-0.0,1427.0570068359375,1.0,283.1499938964844,285.21697998046875,291.41558837890625,292.8441467285156,313.061279296875,298.5343933105469,283.1499938964844,39995.47265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69304358959198,1.0,0.0,0.0,2.335599184036255,2.335613489151001,3.639904377905623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4411.125,0.0,522.6165161132812,1895.4371337890625,-0.0,1556.29248046875,0.6216481924057007,1.0,0.0,3.0,1.0,0.0
12333000,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.8175962567329407,0.2738105654716491,0.2482519894838333,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.9007425904273988,0.3694284856319427,0.3515436351299286,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.8861156105995178,0.3520621359348297,0.2475539743900299,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.863395631313324,0.3256733417510986,0.3103519082069397,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.755790114402771,0.2159810066223144,0.9814313650131226,286.00128173828125,286.3837585449219,292.9937438964844,288.5055236816406,292.9959411621094,297.08428955078125,286.0079345703125,1.0,0.4835917055606842,1.0,1.0,0.0,1.0,-2.5680718421936035,2.568066596984864,5.301123565004673e-06,1.982895970344544,0.6516571640968323,0.6516571640968323,0.0,105.08223724365234,110.0,20391.63671875,-0.0,1427.0570068359375,1.0,283.1499938964844,285.21697998046875,291.41558837890625,292.8441467285156,313.061279296875,298.5343933105469,283.1499938964844,39995.47265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69304358959198,1.0,0.0,0.0,2.335599184036255,2.335613489151001,3.639904377905623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4411.125,0.0,522.6165161132812,1895.4371337890625,-0.0,1556.29248046875,0.6216481924057007,1.0,0.0,3.0,1.0,0.0
12333060,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522827148437,0.8110633492469788,0.2732616066932678,0.2477954477071762,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.8927952647209167,0.3684114217758178,0.3506242334842682,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532897949219,0.8784653544425964,0.3512242138385772,0.2469968050718307,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529846191406,0.8560678958892822,0.3247311413288116,0.3095107674598694,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.7495237588882446,0.2153413891792297,0.9788538813591005,286.153564453125,286.505126953125,292.8958740234375,288.42633056640625,292.8979797363281,297.0859069824219,286.1608581542969,1.0,0.484666496515274,1.0,1.0,0.0,1.0,-2.561639308929444,2.561634063720703,5.274655450193677e-06,1.9779560565948489,0.6068096160888672,0.6068096160888672,0.0,107.77996063232422,113.0,19113.380859375,-0.0,1430.419677734375,1.0,283.1499938964844,285.4292907714844,291.3158569335937,292.6617126464844,313.061279296875,298.5343933105469,283.1499938964844,38045.140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706929802894592,1.0,0.0,0.0,1.982672095298767,1.9826840162277224,2.622981014610559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4325.1943359375,0.0,357.18585205078125,1895.4371337890625,-0.0,1387.5919189453125,0.5487436056137085,1.0,0.0,3.0,1.0,0.0
12333120,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522827148437,0.8110633492469788,0.2732616066932678,0.2477954477071762,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.8927952647209167,0.3684114217758178,0.3506242334842682,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532897949219,0.8784653544425964,0.3512242138385772,0.2469968050718307,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529846191406,0.8560678958892822,0.3247311413288116,0.3095107674598694,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.7495237588882446,0.2153413891792297,0.9788538813591005,286.153564453125,286.505126953125,292.8958740234375,288.42633056640625,292.8979797363281,297.0859069824219,286.1608581542969,1.0,0.484666496515274,1.0,1.0,0.0,1.0,-2.561639308929444,2.561634063720703,5.274655450193677e-06,1.9779560565948489,0.6068096160888672,0.6068096160888672,0.0,107.77996063232422,113.0,19113.380859375,-0.0,1430.419677734375,1.0,283.1499938964844,285.4292907714844,291.3158569335937,292.6617126464844,313.061279296875,298.5343933105469,283.1499938964844,38045.140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706929802894592,1.0,0.0,0.0,1.982672095298767,1.9826840162277224,2.622981014610559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4325.1943359375,0.0,357.18585205078125,1895.4371337890625,-0.0,1387.5919189453125,0.5487436056137085,1.0,0.0,3.0,1.0,0.0
12333180,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124389648437,0.8052408695220947,0.2729679048061371,0.2475849539041519,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135986328125,0.8859125971794128,0.3676628470420837,0.3499709665775299,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3134460449219,0.8719078898429871,0.3506605327129364,0.2466419488191604,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3131408691406,0.8497970700263977,0.3240270018577575,0.3089053630828857,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.31121826171875,0.7442062497138977,0.2148988246917724,0.9771806001663208,286.3136901855469,286.6214294433594,292.8020935058594,288.3517150878906,292.8041076660156,297.0890197753906,286.3209228515625,1.0,0.485951691865921,1.0,1.0,0.0,1.0,-2.5574355125427246,2.5574302673339844,5.25741006640601e-06,1.9747356176376345,0.5688773393630981,0.5688773393630981,0.0,110.36077880859376,116.0,17864.806640625,-0.0,1436.169677734375,1.0,283.1499938964844,285.65093994140625,291.2316589355469,292.4981384277344,313.061279296875,298.5343933105469,283.1499938964844,35439.375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464884877204895,1.0,0.0,0.0,1.6877095699310305,1.687719702720642,1.9005918261427729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4246.9521484375,0.0,247.54473876953125,1895.4371337890625,-0.0,1216.775146484375,0.4882679581642151,1.0,0.0,3.0,1.0,0.0
12333240,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124389648437,0.8052408695220947,0.2729679048061371,0.2475849539041519,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135986328125,0.8859125971794128,0.3676628470420837,0.3499709665775299,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3134460449219,0.8719078898429871,0.3506605327129364,0.2466419488191604,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3131408691406,0.8497970700263977,0.3240270018577575,0.3089053630828857,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.31121826171875,0.7442062497138977,0.2148988246917724,0.9771806001663208,286.3136901855469,286.6214294433594,292.8020935058594,288.3517150878906,292.8041076660156,297.0890197753906,286.3209228515625,1.0,0.485951691865921,1.0,1.0,0.0,1.0,-2.5574355125427246,2.5574302673339844,5.25741006640601e-06,1.9747356176376345,0.5688773393630981,0.5688773393630981,0.0,110.36077880859376,116.0,17864.806640625,-0.0,1436.169677734375,1.0,283.1499938964844,285.65093994140625,291.2316589355469,292.4981384277344,313.061279296875,298.5343933105469,283.1499938964844,35439.375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464884877204895,1.0,0.0,0.0,1.6877095699310305,1.687719702720642,1.9005918261427729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4246.9521484375,0.0,247.54473876953125,1895.4371337890625,-0.0,1216.775146484375,0.4882679581642151,1.0,0.0,3.0,1.0,0.0
12333300,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3938293457031,0.8024635910987854,0.2728784084320068,0.2475384026765823,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949890136719,0.8826969265937805,0.3673548996448517,0.3497140407562256,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39483642578125,0.8688616752624512,0.3504449427127838,0.2465162575244903,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.39453125,0.8468866348266602,0.3237327337265014,0.3086637258529663,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926086425781,0.7417530417442322,0.2147286683320999,0.9765965938568116,286.3951110839844,286.677490234375,292.7568664550781,288.3163146972656,292.7588195800781,297.0909118652344,286.4022521972656,1.0,0.4866715669631958,1.0,1.0,0.0,1.0,-2.555927038192749,2.555921792984009,5.251236871117726e-06,1.973583936691284,0.5526022911071777,0.5526022911071777,0.0,111.65306091308594,116.0,17251.435546875,-0.0,1439.8231201171875,1.0,283.1499938964844,285.7636413574219,291.1940002441406,292.4220275878906,313.061279296875,298.5343933105469,283.1499938964844,33852.34765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341363191604614,1.0,0.0,0.0,1.5590447187423706,1.5590540170669556,1.621849605726311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4210.14306640625,0.0,206.6742248535156,1895.4371337890625,-0.0,1134.8380126953125,0.4643459618091583,1.0,0.0,3.0,1.0,0.0
12333360,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4718322753906,0.7997717261314392,0.2728132009506225,0.2475204318761825,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4730529785156,0.8795852661132812,0.3670770525932312,0.349492460489273,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4728698730469,0.8659229874610901,0.3502588272094726,0.2464165389537811,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4725646972656,0.844079315662384,0.3234643936157226,0.3084527552127838,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4705810546875,0.7393938302993774,0.2145824283361435,0.9761428236961364,286.47314453125,286.7320556640625,292.7128601074219,288.2822570800781,292.7147521972656,297.09295654296875,286.4806213378906,1.0,0.4874379336833954,1.0,1.0,0.0,1.0,-2.554720401763916,2.554715156555176,5.246305136097362e-06,1.972664713859558,0.5376560688018799,0.5376560688018799,0.0,112.95774841308594,119.0,16777.626953125,-0.0,1443.921875,1.0,283.1499938964844,285.869384765625,291.16046142578125,292.3548278808594,313.061279296875,298.5343933105469,283.1499938964844,32798.93359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219550371170044,1.0,0.0,0.0,1.4559606313705444,1.455969214439392,1.414466481719501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4180.361328125,0.0,178.10423278808594,1895.4371337890625,-0.0,1057.7591552734375,0.4409692585468292,1.0,0.0,3.0,1.0,0.0
12333420,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.62457275390625,0.7945935726165771,0.2727523744106293,0.2475538253784179,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6255798339844,0.8736181855201721,0.366604596376419,0.3491356670856476,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6254577636719,0.860309898853302,0.3499694466590881,0.2462806701660156,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.62518310546875,0.8387113809585571,0.3229984045028686,0.3081048429012298,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6234741210937,0.7348945140838623,0.2143521904945373,0.9755467772483826,286.62567138671875,286.8364562988281,292.628662109375,288.21844482421875,292.6304626464844,297.09735107421875,286.6320495605469,1.0,0.4890928566455841,1.0,1.0,0.0,1.0,-2.5530335903167725,2.553028345108032,5.239422080194345e-06,1.9713830947875977,0.5132386088371277,0.5132386088371277,0.0,115.6133041381836,122.0,15906.21484375,-0.0,1453.2637939453125,1.0,283.1499938964844,286.0751647949219,291.10626220703125,292.2432556152344,313.061279296875,298.5343933105469,283.1499938964844,30378.357421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992861390113831,1.0,0.0,0.0,1.2846332788467407,1.2846407890319824,1.101163320527121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4130.1025390625,0.0,135.0952606201172,1895.4371337890625,-0.0,924.8327026367188,0.4055098593235016,1.0,0.0,3.0,1.0,0.0
12333480,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.62457275390625,0.7945935726165771,0.2727523744106293,0.2475538253784179,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6255798339844,0.8736181855201721,0.366604596376419,0.3491356670856476,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6254577636719,0.860309898853302,0.3499694466590881,0.2462806701660156,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.62518310546875,0.8387113809585571,0.3229984045028686,0.3081048429012298,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6234741210937,0.7348945140838623,0.2143521904945373,0.9755467772483826,286.62567138671875,286.8364562988281,292.628662109375,288.21844482421875,292.6304626464844,297.09735107421875,286.6320495605469,1.0,0.4890928566455841,1.0,1.0,0.0,1.0,-2.5530335903167725,2.553028345108032,5.239422080194345e-06,1.9713830947875977,0.5132386088371277,0.5132386088371277,0.0,115.6133041381836,122.0,15906.21484375,-0.0,1453.2637939453125,1.0,283.1499938964844,286.0751647949219,291.10626220703125,292.2432556152344,313.061279296875,298.5343933105469,283.1499938964844,30378.357421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992861390113831,1.0,0.0,0.0,1.2846332788467407,1.2846407890319824,1.101163320527121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4130.1025390625,0.0,135.0952606201172,1895.4371337890625,-0.0,924.8327026367188,0.4055098593235016,1.0,0.0,3.0,1.0,0.0
12333540,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572326660156,0.7894312739372253,0.2726621627807617,0.2475925832986831,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.75811767578125,0.8677391409873962,0.3661256432533264,0.3488057255744934,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75799560546875,0.8547908067703247,0.3496646285057068,0.2461596876382827,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577514648437,0.833423912525177,0.322520762681961,0.3077764213085174,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.7304583787918091,0.2141230702400207,0.97507643699646,286.7581787109375,286.9339904785156,292.54998779296875,288.1607971191406,292.5516662597656,297.1012878417969,286.763671875,1.0,0.4908569753170013,1.0,1.0,0.0,1.0,-2.551578998565674,2.5515737533569336,5.233493084233487e-06,1.9702798128128047,0.4925753474235534,0.4925753474235534,0.0,118.39469146728516,125.0,15133.7138671875,-0.0,1463.4456787109375,1.0,283.1499938964844,286.2550354003906,291.0631408691406,292.1519775390625,313.061279296875,298.5343933105469,283.1499938964844,28387.169921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796962380409241,1.0,0.0,0.0,1.1525086164474487,1.1525154113769531,8.863021605520771e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4087.343994140625,0.0,106.85210418701172,1895.4371337890625,-0.0,821.9539794921875,0.3781506717205047,1.0,0.0,3.0,1.0,0.0
12333600,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572326660156,0.7894312739372253,0.2726621627807617,0.2475925832986831,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.75811767578125,0.8677391409873962,0.3661256432533264,0.3488057255744934,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75799560546875,0.8547908067703247,0.3496646285057068,0.2461596876382827,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577514648437,0.833423912525177,0.322520762681961,0.3077764213085174,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.7304583787918091,0.2141230702400207,0.97507643699646,286.7581787109375,286.9339904785156,292.54998779296875,288.1607971191406,292.5516662597656,297.1012878417969,286.763671875,1.0,0.4908569753170013,1.0,1.0,0.0,1.0,-2.551578998565674,2.5515737533569336,5.233493084233487e-06,1.9702798128128047,0.4925753474235534,0.4925753474235534,0.0,118.39469146728516,125.0,15133.7138671875,-0.0,1463.4456787109375,1.0,283.1499938964844,286.2550354003906,291.0631408691406,292.1519775390625,313.061279296875,298.5343933105469,283.1499938964844,28387.169921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796962380409241,1.0,0.0,0.0,1.1525086164474487,1.1525154113769531,8.863021605520771e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4087.343994140625,0.0,106.85210418701172,1895.4371337890625,-0.0,821.9539794921875,0.3781506717205047,1.0,0.0,3.0,1.0,0.0
12333660,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8743591308594,0.7841607928276062,0.2724852859973907,0.2475678920745849,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751220703125,0.8618313670158386,0.3655765950679779,0.3484266400337219,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750305175781,0.8492434620857239,0.3492805659770965,0.2459957003593444,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.87481689453125,0.8280806541442871,0.3219724893569946,0.3073976337909698,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87353515625,0.7259441018104553,0.2138418108224868,0.9744483232498168,286.87518310546875,287.0279235839844,292.4742431640625,288.1092529296875,292.4759216308594,297.1042785644531,286.88006591796875,1.0,0.4926570653915405,1.0,1.0,0.0,1.0,-2.549687385559082,2.549682140350342,5.225767836236628e-06,1.9688342809677124,0.474230021238327,0.474230021238327,0.0,121.3192367553711,113.0,14432.1572265625,-0.0,1473.659912109375,1.0,283.1499938964844,286.414306640625,291.02423095703125,292.07080078125,313.061279296875,298.5343933105469,283.1499938964844,26715.31640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626932382583618,1.0,0.0,0.0,1.0460554361343384,1.046061635017395,7.301343885046664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4048.858154296875,0.0,87.05755615234375,1895.4371337890625,-0.0,741.5726928710938,0.3561027348041534,1.0,0.0,3.0,1.0,0.0
12333720,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8743591308594,0.7841607928276062,0.2724852859973907,0.2475678920745849,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751220703125,0.8618313670158386,0.3655765950679779,0.3484266400337219,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750305175781,0.8492434620857239,0.3492805659770965,0.2459957003593444,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.87481689453125,0.8280806541442871,0.3219724893569946,0.3073976337909698,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87353515625,0.7259441018104553,0.2138418108224868,0.9744483232498168,286.87518310546875,287.0279235839844,292.4742431640625,288.1092529296875,292.4759216308594,297.1042785644531,286.88006591796875,1.0,0.4926570653915405,1.0,1.0,0.0,1.0,-2.549687385559082,2.549682140350342,5.225767836236628e-06,1.9688342809677124,0.474230021238327,0.474230021238327,0.0,121.3192367553711,113.0,14432.1572265625,-0.0,1473.659912109375,1.0,283.1499938964844,286.414306640625,291.02423095703125,292.07080078125,313.061279296875,298.5343933105469,283.1499938964844,26715.31640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626932382583618,1.0,0.0,0.0,1.0460554361343384,1.046061635017395,7.301343885046664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4048.858154296875,0.0,87.05755615234375,1895.4371337890625,-0.0,741.5726928710938,0.3561027348041534,1.0,0.0,3.0,1.0,0.0
12333780,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.7884613275527954,0.2722877860069275,0.2472833693027496,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985046386719,0.8662078976631165,0.3650024235248565,0.3477770388126373,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983825683594,0.8535436391830444,0.3488727509975433,0.2456299811601638,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981689453125,0.8319482207298279,0.3213934302330017,0.3067452907562256,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967956542969,0.729352593421936,0.2135320454835891,0.9725620746612548,286.9985656738281,287.12188720703125,292.3984680175781,288.06317138671875,292.400146484375,297.1066589355469,287.0035400390625,1.0,0.4897339642047882,1.0,1.0,0.0,1.0,-2.54507827758789,2.5450730323791504,5.206952209846349e-06,1.965304493904113,0.4599879384040832,0.4599879384040832,0.0,118.52970123291016,101.0,13855.673828125,-0.0,1455.47021484375,1.0,283.1499938964844,286.5589599609375,290.9872741699219,291.9969482421875,313.061279296875,298.5343933105469,283.1499938964844,25157.341796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474595427513123,1.0,0.0,0.0,0.9618209600448608,0.9618266820907592,6.172795963266253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4016.156982421875,0.0,72.79895782470703,1895.4371337890625,-0.0,676.0852661132812,0.3379745483398437,1.0,0.0,3.0,1.0,0.0
