time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333840,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.7884613275527954,0.2722877860069275,0.2472833693027496,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985046386719,0.8662078976631165,0.3650024235248565,0.3477770388126373,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983825683594,0.8535436391830444,0.3488727509975433,0.2456299811601638,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981689453125,0.8319482207298279,0.3213934302330017,0.3067452907562256,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967956542969,0.729352593421936,0.2135320454835891,0.9725620746612548,286.9985656738281,287.12188720703125,292.3984680175781,288.06317138671875,292.400146484375,297.1066589355469,287.0035400390625,1.0,0.4897339642047882,1.0,1.0,0.0,1.0,-2.54507827758789,2.5450730323791504,5.206952209846349e-06,1.965304493904113,0.4599879384040832,0.4599879384040832,0.0,118.52970123291016,101.0,13855.673828125,-0.0,1455.47021484375,1.0,283.1499938964844,286.5589599609375,290.9872741699219,291.9969482421875,313.061279296875,298.5343933105469,283.1499938964844,25157.341796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474595427513123,1.0,0.0,0.0,0.9618209600448608,0.9618266820907592,6.172795963266253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4016.156982421875,0.0,72.79895782470703,1895.4371337890625,-0.0,676.0852661132812,0.3379745483398437,1.0,0.0,3.0,1.0,0.0
12333900,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625915527344,0.7934585213661194,0.2722218632698059,0.2471057325601577,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0634155273437,0.8714679479598999,0.3647405207157135,0.3474084138870239,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633239746094,0.8586509823799133,0.3486979305744171,0.2454171180725097,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0630798339844,0.8366110920906067,0.3211246430873871,0.3063715398311615,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.06170654296875,0.7333902716636658,0.2133934497833252,0.971377432346344,287.0635070800781,287.1688842773437,292.360595703125,288.04205322265625,292.3622741699219,297.1079406738281,287.0684814453125,1.0,0.4872477352619171,1.0,1.0,0.0,1.0,-2.5422940254211426,2.5422887802124023,5.1955639719381e-06,1.963152527809143,0.4548023045063019,0.4548023045063019,0.0,115.59539031982422,101.0,13580.85546875,-0.0,1439.100830078125,1.0,283.1499938964844,286.62908935546875,290.9704895019531,291.9629211425781,313.061279296875,298.5343933105469,283.1499938964844,24166.54296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405344367027283,1.0,0.0,0.0,0.9236089587211608,0.9236143827438354,5.6920633539903065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4000.760009765625,0.0,66.33590698242188,1895.4371337890625,-0.0,648.236328125,0.3315144181251526,1.0,0.0,3.0,1.0,0.0
12333960,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1112670898437,0.800018846988678,0.2721536755561828,0.246918499469757,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1119689941406,0.8784658312797546,0.3644751012325287,0.3470260202884674,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.11187744140625,0.8654521107673645,0.3485192358493805,0.2451953440904617,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116943359375,0.8428195118904114,0.3208520710468292,0.30598184466362,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1104736328125,0.7387353181838989,0.2132550925016403,0.9701117277145386,287.112060546875,287.2158508300781,292.3226928710937,288.0221252441406,292.3243713378906,297.109130859375,287.1165771484375,1.0,0.4842661619186401,1.0,1.0,0.0,1.0,-2.5393545627593994,2.539349317550659,5.183555913390592e-06,1.9608811140060425,0.4480597376823425,0.4480597376823425,0.0,111.97893524169922,89.0,13348.32421875,-0.0,1419.6123046875,1.0,283.1499938964844,286.6837463378906,290.9560241699219,291.9347839355469,313.061279296875,298.5343933105469,283.1499938964844,23759.640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341930985450745,1.0,0.0,0.0,0.8945146203041077,0.8945199251174927,5.339103736901053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3988.277099609375,0.0,62.300880432128906,1895.4371337890625,-0.0,623.7406005859375,0.3228802978992462,1.0,0.0,3.0,1.0,0.0
12334020,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2155456542969,0.8169305920600891,0.2720150351524353,0.2464820742607116,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162170410156,0.8974183797836304,0.3639373481273651,0.3461926877498626,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.21612548828125,0.8839935660362244,0.3481552302837372,0.2447005361318588,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2159423828125,0.8598697185516357,0.3202978670597076,0.3051329851150512,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2148132324219,0.7533619403839111,0.2129779607057571,0.9673025608062744,287.2162780761719,287.309814453125,292.2469482421875,287.9857177734375,292.2486267089844,297.111328125,287.2204895019531,1.0,0.4772070646286011,1.0,1.0,0.0,1.0,-2.5328400135040283,2.532834768295288,5.15697684022598e-06,1.9558392763137813,0.4368411302566528,0.4368411302566528,0.0,103.33832550048828,77.0,12857.98046875,-0.0,1373.8765869140625,1.0,283.1499938964844,286.79718017578125,290.9264221191406,291.8762512207031,313.061279296875,298.5343933105469,283.1499938964844,22498.08984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223385095596313,1.0,0.0,0.0,0.8350935578346252,0.8350984454154968,4.6533283892813415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3961.487548828125,0.0,53.8426399230957,1895.4371337890625,-0.0,580.4193725585938,0.3094076812267303,1.0,0.0,3.0,1.0,0.0
12334080,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2155456542969,0.8169305920600891,0.2720150351524353,0.2464820742607116,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162170410156,0.8974183797836304,0.3639373481273651,0.3461926877498626,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.21612548828125,0.8839935660362244,0.3481552302837372,0.2447005361318588,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2159423828125,0.8598697185516357,0.3202978670597076,0.3051329851150512,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2148132324219,0.7533619403839111,0.2129779607057571,0.9673025608062744,287.2162780761719,287.309814453125,292.2469482421875,287.9857177734375,292.2486267089844,297.111328125,287.2204895019531,1.0,0.4772070646286011,1.0,1.0,0.0,1.0,-2.5328400135040283,2.532834768295288,5.15697684022598e-06,1.9558392763137813,0.4368411302566528,0.4368411302566528,0.0,103.33832550048828,77.0,12857.98046875,-0.0,1373.8765869140625,1.0,283.1499938964844,286.79718017578125,290.9264221191406,291.8762512207031,313.061279296875,298.5343933105469,283.1499938964844,22498.08984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223385095596313,1.0,0.0,0.0,0.8350935578346252,0.8350984454154968,4.6533283892813415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3961.487548828125,0.0,53.8426399230957,1895.4371337890625,-0.0,580.4193725585938,0.3094076812267303,1.0,0.0,3.0,1.0,0.0
12334140,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.315185546875,0.8386520147323608,0.2718636691570282,0.2459888756275177,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158264160156,0.9253990650177002,0.3633817434310913,0.3452948629856109,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.9100950956344604,0.347773402929306,0.2441579401493072,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155822753906,0.8842256665229797,0.3197230994701385,0.3042172789573669,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3144836425781,0.7743473052978516,0.2126919627189636,0.9642322659492492,287.3158874511719,287.4036865234375,292.17120361328125,287.9534912109375,292.17291259765625,297.1131896972656,287.3199157714844,1.0,0.4691334068775177,1.0,1.0,0.0,1.0,-2.5257277488708496,2.5257227420806885,5.128025804879144e-06,1.95032811164856,0.4260564148426056,0.4260564148426056,0.0,93.47154998779295,65.0,12376.37890625,-0.0,1322.342041015625,1.0,283.1499938964844,286.90435791015625,290.8969116210937,291.8183288574219,313.061279296875,298.5343933105469,283.1499938964844,21307.92578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110175609588623,1.0,0.0,0.0,0.780859649181366,0.7808642983436584,4.068547809765733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3935.142578125,0.0,46.734901428222656,1895.4371337890625,-0.0,541.9002685546875,0.2969023585319519,1.0,0.0,3.0,1.0,0.0
12334200,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.315185546875,0.8386520147323608,0.2718636691570282,0.2459888756275177,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158264160156,0.9253990650177002,0.3633817434310913,0.3452948629856109,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.9100950956344604,0.347773402929306,0.2441579401493072,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155822753906,0.8842256665229797,0.3197230994701385,0.3042172789573669,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3144836425781,0.7743473052978516,0.2126919627189636,0.9642322659492492,287.3158874511719,287.4036865234375,292.17120361328125,287.9534912109375,292.17291259765625,297.1131896972656,287.3199157714844,1.0,0.4691334068775177,1.0,1.0,0.0,1.0,-2.5257277488708496,2.5257227420806885,5.128025804879144e-06,1.95032811164856,0.4260564148426056,0.4260564148426056,0.0,93.47154998779295,65.0,12376.37890625,-0.0,1322.342041015625,1.0,283.1499938964844,286.90435791015625,290.8969116210937,291.8183288574219,313.061279296875,298.5343933105469,283.1499938964844,21307.92578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110175609588623,1.0,0.0,0.0,0.780859649181366,0.7808642983436584,4.068547809765733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3935.142578125,0.0,46.734901428222656,1895.4371337890625,-0.0,541.9002685546875,0.2969023585319519,1.0,0.0,3.0,1.0,0.0
12334260,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4126892089844,0.8693169355392456,0.2717069685459137,0.2454620748758316,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.9640830159187316,0.3628154695034027,0.3443566262722015,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132385253906,0.9493927359580994,0.3473820388317108,0.2435861378908157,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130554199219,0.9192788600921632,0.3191332817077636,0.3032574951648712,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4120178222656,0.8038610816001892,0.2123983651399612,0.9609907269477844,287.41339111328125,287.4975280761719,292.0955505371094,287.925048828125,292.09722900390625,297.11474609375,287.4173278808594,1.0,0.4603903293609619,1.0,1.0,0.0,1.0,-2.518232822418213,2.518227815628052,5.097595931147225e-06,1.944514870643616,0.4156237542629242,0.4156237542629242,0.0,82.87472534179688,53.0,11899.869140625,-0.0,1267.4874267578125,1.0,283.1499938964844,287.0078430175781,290.8682861328125,291.7612609863281,313.061279296875,298.5343933105469,283.1499938964844,20154.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996258020401001,1.0,0.0,0.0,0.7305228114128113,0.7305271625518799,3.5609101445288616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3908.982177734375,0.0,40.62260437011719,1895.4371337890625,-0.0,505.7757873535156,0.2850221693515777,1.0,0.0,3.0,1.0,0.0
12334320,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4126892089844,0.8693169355392456,0.2717069685459137,0.2454620748758316,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.9640830159187316,0.3628154695034027,0.3443566262722015,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132385253906,0.9493927359580994,0.3473820388317108,0.2435861378908157,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130554199219,0.9192788600921632,0.3191332817077636,0.3032574951648712,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4120178222656,0.8038610816001892,0.2123983651399612,0.9609907269477844,287.41339111328125,287.4975280761719,292.0955505371094,287.925048828125,292.09722900390625,297.11474609375,287.4173278808594,1.0,0.4603903293609619,1.0,1.0,0.0,1.0,-2.518232822418213,2.518227815628052,5.097595931147225e-06,1.944514870643616,0.4156237542629242,0.4156237542629242,0.0,82.87472534179688,53.0,11899.869140625,-0.0,1267.4874267578125,1.0,283.1499938964844,287.0078430175781,290.8682861328125,291.7612609863281,313.061279296875,298.5343933105469,283.1499938964844,20154.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996258020401001,1.0,0.0,0.0,0.7305228114128113,0.7305271625518799,3.5609101445288616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3908.982177734375,0.0,40.62260437011719,1895.4371337890625,-0.0,505.7757873535156,0.2850221693515777,1.0,0.0,3.0,1.0,0.0
12334380,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.509033203125,0.9119027853012084,0.2715426087379455,0.2449463456869125,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5096130371094,0.9990000128746032,0.3622844815254211,0.339872807264328,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5095520019531,0.9920499324798584,0.3469800949096679,0.2430206835269928,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5093994140625,0.9674692749977112,0.3185255229473114,0.3022996783256531,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5083923339844,0.8397805094718933,0.2120910137891769,0.9577797651290894,287.5096740722656,287.5912475585937,292.0199584960937,287.8999938964844,292.02166748046875,297.1160583496094,287.5130920410156,1.0,0.4510113000869751,1.0,1.0,0.0,1.0,-2.5064830780029297,2.506478071212769,5.050908839621116e-06,1.935828804969788,0.4054841995239258,0.4054841995239258,0.0,72.46623229980469,71.0,11421.0830078125,-0.0,1208.6658935546875,1.0,283.1499938964844,287.1087646484375,290.838623046875,291.6990051269531,313.061279296875,298.5343933105469,283.1499938964844,19023.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4873764514923095,1.0,0.0,0.0,0.6834016442298889,0.6834056973457336,3.11634487104584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3762.327392578125,0.0,35.30075454711914,1895.4371337890625,-0.0,469.6806640625,0.2765765190124511,1.0,0.0,3.0,1.0,0.0
12334440,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.509033203125,0.9119027853012084,0.2715426087379455,0.2449463456869125,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5096130371094,0.9990000128746032,0.3622844815254211,0.339872807264328,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5095520019531,0.9920499324798584,0.3469800949096679,0.2430206835269928,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5093994140625,0.9674692749977112,0.3185255229473114,0.3022996783256531,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5083923339844,0.8397805094718933,0.2120910137891769,0.9577797651290894,287.5096740722656,287.5912475585937,292.0199584960937,287.8999938964844,292.02166748046875,297.1160583496094,287.5130920410156,1.0,0.4510113000869751,1.0,1.0,0.0,1.0,-2.5064830780029297,2.506478071212769,5.050908839621116e-06,1.935828804969788,0.4054841995239258,0.4054841995239258,0.0,72.46623229980469,71.0,11421.0830078125,-0.0,1208.6658935546875,1.0,283.1499938964844,287.1087646484375,290.838623046875,291.6990051269531,313.061279296875,298.5343933105469,283.1499938964844,19023.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4873764514923095,1.0,0.0,0.0,0.6834016442298889,0.6834056973457336,3.11634487104584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3762.327392578125,0.0,35.30075454711914,1895.4371337890625,-0.0,469.6806640625,0.2765765190124511,1.0,0.0,3.0,1.0,0.0
12334500,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54461669921875,0.9159627556800842,0.2714060842990875,0.244813933968544,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5451965332031,0.9990000128746032,0.362491250038147,0.3357235789299011,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.545166015625,0.9949690103530884,0.3467271327972412,0.2428359687328338,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.54498291015625,0.9710023999214172,0.3181758821010589,0.3019552528858185,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5439453125,0.84278404712677,0.211903378367424,0.9568418860435486,287.5452880859375,287.6380615234375,291.9822082519531,287.8886108398437,291.9839172363281,297.11627197265625,287.54931640625,1.0,0.4499816596508026,1.0,1.0,0.0,1.0,-2.499627590179444,2.4996225833892822,5.02236343891127e-06,1.9300366640090945,0.3981224596500397,0.3981224596500397,0.0,71.46857452392578,71.0,11189.859375,-0.0,1196.1729736328125,1.0,283.1499938964844,287.148193359375,290.82470703125,291.6683044433594,313.061279296875,298.5343933105469,283.1499938964844,18858.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808673560619354,1.0,0.0,0.0,0.6624911427497864,0.6624950766563416,2.9285564195902225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3681.857177734375,0.0,33.5418815612793,1895.4371337890625,-0.0,451.5863342285156,0.273150235414505,1.0,0.0,3.0,1.0,0.0
12334560,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58709716796875,0.9130957126617432,0.2712551057338714,0.2447030991315841,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877380371094,0.9990000128746032,0.3625645637512207,0.3383554220199585,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5876770019531,0.9928278923034668,0.3464632332324981,0.2426702231168747,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5874938964844,0.96820330619812,0.3178174197673797,0.301641047000885,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5863647460937,0.8404966592788696,0.2117118835449218,0.9560868740081788,287.5878295898437,287.6848449707031,291.9444885253906,287.8779296875,291.9461669921875,297.1164245605469,287.5921936035156,1.0,0.4508096575736999,1.0,1.0,0.0,1.0,-2.501160860061645,2.5011558532714844,5.028240593674127e-06,1.931074857711792,0.3912158012390136,0.3912158012390136,0.0,71.98722839355469,89.0,10989.2734375,-0.0,1200.220947265625,1.0,283.1499938964844,287.19073486328125,290.8108215332031,291.63775634765625,313.061279296875,298.5343933105469,283.1499938964844,18737.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473994642496109,1.0,0.0,0.0,0.6433512568473816,0.6433551907539368,2.7617844011729176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3611.83544921875,0.0,32.022743225097656,1895.4371337890625,-0.0,433.2525024414063,0.2701764106750488,1.0,0.0,3.0,1.0,0.0
12334620,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6733703613281,0.8833634853363037,0.2708806693553924,0.2446355670690536,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.67401123046875,0.9787694811820984,0.3615025281906128,0.3431264758110046,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6739196777344,0.9650278091430664,0.3458733558654785,0.2424656301736831,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6737365722656,0.9350774884223938,0.3170349895954132,0.30118328332901,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67266845703125,0.8158512711524963,0.2112555056810379,0.955381453037262,287.674072265625,287.7783203125,291.8691101074219,287.8584289550781,291.87078857421875,297.11590576171875,287.67803955078125,1.0,0.4563236534595489,1.0,1.0,0.0,1.0,-2.504594564437866,2.504589557647705,5.042577868152876e-06,1.9339972734451287,0.3769599795341491,0.3769599795341491,0.0,78.47665405273438,107.0,10602.701171875,-0.0,1232.3153076171875,1.0,283.1499938964844,287.2764587402344,290.7889099121094,291.5849609375,313.061279296875,298.5343933105469,283.1499938964844,18594.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599906206130981,1.0,0.0,0.0,0.6079070568084717,0.6079108715057373,2.4658566744051323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3482.7568359375,0.0,29.42721939086914,1895.4371337890625,-0.0,398.1880798339844,0.265123188495636,1.0,0.0,3.0,1.0,0.0
12334680,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6733703613281,0.8833634853363037,0.2708806693553924,0.2446355670690536,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.67401123046875,0.9787694811820984,0.3615025281906128,0.3431264758110046,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6739196777344,0.9650278091430664,0.3458733558654785,0.2424656301736831,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6737365722656,0.9350774884223938,0.3170349895954132,0.30118328332901,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67266845703125,0.8158512711524963,0.2112555056810379,0.955381453037262,287.674072265625,287.7783203125,291.8691101074219,287.8584289550781,291.87078857421875,297.11590576171875,287.67803955078125,1.0,0.4563236534595489,1.0,1.0,0.0,1.0,-2.504594564437866,2.504589557647705,5.042577868152876e-06,1.9339972734451287,0.3769599795341491,0.3769599795341491,0.0,78.47665405273438,107.0,10602.701171875,-0.0,1232.3153076171875,1.0,283.1499938964844,287.2764587402344,290.7889099121094,291.5849609375,313.061279296875,298.5343933105469,283.1499938964844,18594.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599906206130981,1.0,0.0,0.0,0.6079070568084717,0.6079108715057373,2.4658566744051323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3482.7568359375,0.0,29.42721939086914,1895.4371337890625,-0.0,398.1880798339844,0.265123188495636,1.0,0.0,3.0,1.0,0.0
12334740,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75750732421875,0.8444899916648865,0.2703727483749389,0.2446387261152267,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7581787109375,0.9323798418045044,0.3603795170783996,0.3424903154373169,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580871582031,0.9169619679450988,0.3451645374298095,0.2423267364501953,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579040527344,0.8891416788101196,0.3161327242851257,0.3008133172988891,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567749023437,0.779059112071991,0.2106667160987854,0.9550349712371826,287.7582397460937,287.87158203125,291.7938842773437,287.8410949707031,291.7955627441406,297.1142272949219,287.762451171875,1.0,0.4647792875766754,1.0,1.0,0.0,1.0,-2.503390312194824,2.503385066986084,5.037408755015349e-06,1.9329012632369995,0.3611785471439361,0.3611785471439361,0.0,89.98210906982422,125.0,10188.5107421875,-0.0,1279.656982421875,1.0,283.1499938964844,287.3597412109375,290.77117919921875,291.5355834960937,313.061279296875,298.5343933105469,283.1499938964844,18536.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460165500640869,1.0,0.0,0.0,0.5720586180686951,0.5720624327659607,2.1836074282077792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3341.53564453125,0.0,27.03886604309082,1895.4371337890625,-0.0,365.9950256347656,0.2605902254581451,1.0,0.0,3.0,1.0,0.0
12334800,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75750732421875,0.8444899916648865,0.2703727483749389,0.2446387261152267,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7581787109375,0.9323798418045044,0.3603795170783996,0.3424903154373169,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580871582031,0.9169619679450988,0.3451645374298095,0.2423267364501953,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579040527344,0.8891416788101196,0.3161327242851257,0.3008133172988891,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567749023437,0.779059112071991,0.2106667160987854,0.9550349712371826,287.7582397460937,287.87158203125,291.7938842773437,287.8410949707031,291.7955627441406,297.1142272949219,287.762451171875,1.0,0.4647792875766754,1.0,1.0,0.0,1.0,-2.503390312194824,2.503385066986084,5.037408755015349e-06,1.9329012632369995,0.3611785471439361,0.3611785471439361,0.0,89.98210906982422,125.0,10188.5107421875,-0.0,1279.656982421875,1.0,283.1499938964844,287.3597412109375,290.77117919921875,291.5355834960937,313.061279296875,298.5343933105469,283.1499938964844,18536.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460165500640869,1.0,0.0,0.0,0.5720586180686951,0.5720624327659607,2.1836074282077792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3341.53564453125,0.0,27.03886604309082,1895.4371337890625,-0.0,365.9950256347656,0.2605902254581451,1.0,0.0,3.0,1.0,0.0
12334860,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8448791503906,0.8109610080718994,0.269787847995758,0.2446656674146652,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8455505371094,0.8889996409416199,0.3593303263187408,0.3420548737049103,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.845458984375,0.8763130903244019,0.3443877100944519,0.242213562130928,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.84527587890625,0.8512669205665588,0.3151545822620392,0.3004723191261291,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8441162109375,0.7465226650238037,0.2099874913692474,0.9547617435455322,287.8456115722656,287.96466064453125,291.71881103515625,287.8255920410156,291.7204895019531,297.1118469238281,287.8499450683594,1.0,0.475006490945816,1.0,1.0,0.0,1.0,-2.502025365829468,2.502020359039306,5.031882210460026e-06,1.9318280220031736,0.3448951244354248,0.3448951244354248,0.0,104.21021270751952,143.0,9770.34765625,-0.0,1338.648681640625,1.0,283.1499938964844,287.4448547363281,290.7544860839844,291.4871520996094,313.061279296875,298.5343933105469,283.1499938964844,18491.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431803435087204,1.0,0.0,0.0,0.5372962355613708,0.5372999906539917,1.9262875738945692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3200.12890625,0.0,24.847681045532227,1895.4371337890625,-0.0,335.7815246582031,0.2564355134963989,1.0,0.0,3.0,1.0,0.0
12334920,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8448791503906,0.8109610080718994,0.269787847995758,0.2446656674146652,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8455505371094,0.8889996409416199,0.3593303263187408,0.3420548737049103,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.845458984375,0.8763130903244019,0.3443877100944519,0.242213562130928,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.84527587890625,0.8512669205665588,0.3151545822620392,0.3004723191261291,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8441162109375,0.7465226650238037,0.2099874913692474,0.9547617435455322,287.8456115722656,287.96466064453125,291.71881103515625,287.8255920410156,291.7204895019531,297.1118469238281,287.8499450683594,1.0,0.475006490945816,1.0,1.0,0.0,1.0,-2.502025365829468,2.502020359039306,5.031882210460026e-06,1.9318280220031736,0.3448951244354248,0.3448951244354248,0.0,104.21021270751952,143.0,9770.34765625,-0.0,1338.648681640625,1.0,283.1499938964844,287.4448547363281,290.7544860839844,291.4871520996094,313.061279296875,298.5343933105469,283.1499938964844,18491.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431803435087204,1.0,0.0,0.0,0.5372962355613708,0.5372999906539917,1.9262875738945692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3200.12890625,0.0,24.847681045532227,1895.4371337890625,-0.0,335.7815246582031,0.2564355134963989,1.0,0.0,3.0,1.0,0.0
12334980,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.933837890625,0.780339241027832,0.2691506743431091,0.2447037100791931,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9345092773437,0.8555888533592224,0.3582979440689087,0.3417112827301025,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344177246094,0.8442158699035645,0.3435644805431366,0.2421135753393173,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9342346191406,0.8212646842002869,0.3141202926635742,0.3001401722431183,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330749511719,0.7206756472587585,0.2092397361993789,0.954470992088318,287.9345703125,288.0575256347656,291.6439208984375,287.8114929199219,291.6455993652344,297.1091003417969,287.93896484375,1.0,0.4862332642078399,1.0,1.0,0.0,1.0,-2.5007896423339844,2.5007846355438232,5.026881353842327e-06,1.930856466293335,0.3282270133495331,0.3282270133495331,0.0,120.0931167602539,131.0,9350.46875,-0.0,1404.792724609375,1.0,283.1499938964844,287.5302734375,290.7388610839844,291.439697265625,313.061279296875,298.5343933105469,283.1499938964844,18452.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172748625278473,1.0,0.0,0.0,0.5038288235664368,0.5038325190544128,1.6937898195124035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3058.885986328125,0.0,22.835655212402344,1895.4371337890625,-0.0,307.1810913085937,0.2526159584522247,1.0,0.0,3.0,1.0,0.0
12335040,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.933837890625,0.780339241027832,0.2691506743431091,0.2447037100791931,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9345092773437,0.8555888533592224,0.3582979440689087,0.3417112827301025,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344177246094,0.8442158699035645,0.3435644805431366,0.2421135753393173,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9342346191406,0.8212646842002869,0.3141202926635742,0.3001401722431183,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330749511719,0.7206756472587585,0.2092397361993789,0.954470992088318,287.9345703125,288.0575256347656,291.6439208984375,287.8114929199219,291.6455993652344,297.1091003417969,287.93896484375,1.0,0.4862332642078399,1.0,1.0,0.0,1.0,-2.5007896423339844,2.5007846355438232,5.026881353842327e-06,1.930856466293335,0.3282270133495331,0.3282270133495331,0.0,120.0931167602539,131.0,9350.46875,-0.0,1404.792724609375,1.0,283.1499938964844,287.5302734375,290.7388610839844,291.439697265625,313.061279296875,298.5343933105469,283.1499938964844,18452.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172748625278473,1.0,0.0,0.0,0.5038288235664368,0.5038325190544128,1.6937898195124035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3058.885986328125,0.0,22.835655212402344,1895.4371337890625,-0.0,307.1810913085937,0.2526159584522247,1.0,0.0,3.0,1.0,0.0
12335100,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.97802734375,0.7736763954162598,0.2688203155994415,0.2445590943098068,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97869873046875,0.8485231399536133,0.3577804863452911,0.3413819372653961,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9786071777344,0.8374788165092468,0.3431406319141388,0.2419371455907821,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9784240722656,0.8146026134490967,0.3135865032672882,0.2997992038726806,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.977294921875,0.7147702574729919,0.2088459134101867,0.953478455543518,287.978759765625,288.1038818359375,291.6065673828125,287.80487060546875,291.6082458496094,297.107666015625,287.9830322265625,1.0,0.4881134033203125,1.0,1.0,0.0,1.0,-2.498410224914551,2.4984052181243896,5.017395778850187e-06,1.9290556907653809,0.3196766972541809,0.3196766972541809,0.0,123.99535369873048,131.0,9136.95703125,-0.0,1418.366455078125,1.0,283.1499938964844,287.5726318359375,290.7314453125,291.4164123535156,313.061279296875,298.5343933105469,283.1499938964844,18432.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098932147026062,1.0,0.0,0.0,0.4875163733959198,0.4877952635288238,1.585885733845771e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2988.4384765625,0.0,21.89942741394043,1895.4371337890625,-0.0,293.41851806640625,0.2508283257484436,1.0,0.0,3.0,1.0,0.0
12335160,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0221862792969,0.7710069417953491,0.2685015499591827,0.2443265616893768,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0228576660156,0.8456698656082153,0.3572720289230346,0.3409606516361236,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02276611328125,0.834780752658844,0.3427236676216125,0.2416901588439941,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0225524902344,0.8117804527282715,0.3130553066730499,0.2993590235710144,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0214233398437,0.7122117280960083,0.2084542214870453,0.9520098567008972,288.0229187011719,288.150146484375,291.5692443847656,287.7984619140625,291.5709228515625,297.1063232421875,288.0272827148437,1.0,0.4885266423225403,1.0,1.0,0.0,1.0,-2.4950358867645264,2.495030879974365,5.003851583751384e-06,1.926446795463562,0.3109777867794037,0.3109777867794037,0.0,125.43505096435548,119.0,8917.76953125,-0.0,1420.1634521484375,1.0,283.1499938964844,287.6146240234375,290.7243957519531,291.3936767578125,313.061279296875,298.5343933105469,283.1499938964844,18391.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024508893489837,1.0,0.0,0.0,0.4710895121097564,0.4754878878593445,1.4808133386168263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2920.450927734375,0.0,21.1401596069336,1895.4371337890625,-0.0,280.0029296875,0.2492119222879409,1.0,0.0,3.0,1.0,0.0
12335220,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1123352050781,0.7726442813873291,0.2679199576377868,0.2437347024679184,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1130065917969,0.8472431302070618,0.3562970757484436,0.3399732112884521,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129150390625,0.8364056944847107,0.3419313132762909,0.2410874515771865,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1127014160156,0.813158392906189,0.3120210170745849,0.2983189523220062,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1115417480469,0.7133586406707764,0.2076998651027679,0.9483146667480468,288.1130676269531,288.24249267578125,291.4947814941406,287.7861022949219,291.4964599609375,297.1042175292969,288.1174621582031,1.0,0.4860187470912933,1.0,1.0,0.0,1.0,-2.4867262840271,2.4867212772369385,4.970545433025109e-06,1.9200044870376587,0.2935685813426971,0.2935685813426971,0.0,123.70378112792967,107.0,8474.048828125,-0.0,1402.199462890625,1.0,283.1499938964844,287.69952392578125,290.7119140625,291.3504638671875,313.061279296875,298.5343933105469,283.1499938964844,18238.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875949382781982,1.0,0.0,0.0,0.438896507024765,0.4721923172473907,1.2853392128420182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2784.362548828125,0.0,20.599315643310547,1895.4371337890625,-0.0,254.4101409912109,0.2469981908798217,1.0,0.0,3.0,1.0,0.0
12335280,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1123352050781,0.7726442813873291,0.2679199576377868,0.2437347024679184,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1130065917969,0.8472431302070618,0.3562970757484436,0.3399732112884521,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129150390625,0.8364056944847107,0.3419313132762909,0.2410874515771865,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1127014160156,0.813158392906189,0.3120210170745849,0.2983189523220062,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1115417480469,0.7133586406707764,0.2076998651027679,0.9483146667480468,288.1130676269531,288.24249267578125,291.4947814941406,287.7861022949219,291.4964599609375,297.1042175292969,288.1174621582031,1.0,0.4860187470912933,1.0,1.0,0.0,1.0,-2.4867262840271,2.4867212772369385,4.970545433025109e-06,1.9200044870376587,0.2935685813426971,0.2935685813426971,0.0,123.70378112792967,107.0,8474.048828125,-0.0,1402.199462890625,1.0,283.1499938964844,287.69952392578125,290.7119140625,291.3504638671875,313.061279296875,298.5343933105469,283.1499938964844,18238.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875949382781982,1.0,0.0,0.0,0.438896507024765,0.4721923172473907,1.2853392128420182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2784.362548828125,0.0,20.599315643310547,1895.4371337890625,-0.0,254.4101409912109,0.2469981908798217,1.0,0.0,3.0,1.0,0.0
12335340,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2004089355469,0.7809284329414368,0.2674010694026947,0.2430537343025207,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2010498046875,0.8557685613632202,0.35536789894104,0.3388749659061432,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2009582519531,0.8447238206863403,0.3411861956119537,0.2404037863016128,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2007751464844,0.8210037350654602,0.3110208809375763,0.2971552908420563,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1996459960937,0.7202244400978088,0.2069878876209259,0.944060206413269,288.2011108398437,288.33453369140625,291.4205322265625,287.7740478515625,291.4222412109375,297.10284423828125,288.20538330078125,1.0,0.4805648624897003,1.0,1.0,0.0,1.0,-2.477258443832397,2.4772534370422363,4.932716819894267e-06,1.9126546382904053,0.2755421698093414,0.2755421698093414,0.0,117.91584777832033,95.0,8036.9443359375,-0.0,1365.757080078125,1.0,283.1499938964844,287.7823791503906,290.6986694335937,291.3055114746094,313.061279296875,298.5343933105469,283.1499938964844,18142.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725559711456299,1.0,0.0,0.0,0.4086375534534454,0.4781701266765594,1.114217607067758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2639.14111328125,0.0,20.57527732849121,1895.4371337890625,-0.0,229.7796630859375,0.2457420527935028,1.0,0.0,3.0,1.0,0.0
12335400,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2004089355469,0.7809284329414368,0.2674010694026947,0.2430537343025207,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2010498046875,0.8557685613632202,0.35536789894104,0.3388749659061432,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2009582519531,0.8447238206863403,0.3411861956119537,0.2404037863016128,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2007751464844,0.8210037350654602,0.3110208809375763,0.2971552908420563,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1996459960937,0.7202244400978088,0.2069878876209259,0.944060206413269,288.2011108398437,288.33453369140625,291.4205322265625,287.7740478515625,291.4222412109375,297.10284423828125,288.20538330078125,1.0,0.4805648624897003,1.0,1.0,0.0,1.0,-2.477258443832397,2.4772534370422363,4.932716819894267e-06,1.9126546382904053,0.2755421698093414,0.2755421698093414,0.0,117.91584777832033,95.0,8036.9443359375,-0.0,1365.757080078125,1.0,283.1499938964844,287.7823791503906,290.6986694335937,291.3055114746094,313.061279296875,298.5343933105469,283.1499938964844,18142.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725559711456299,1.0,0.0,0.0,0.4086375534534454,0.4781701266765594,1.114217607067758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2639.14111328125,0.0,20.57527732849121,1895.4371337890625,-0.0,229.7796630859375,0.2457420527935028,1.0,0.0,3.0,1.0,0.0
12335460,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2866516113281,0.7945519089698792,0.2669154107570648,0.2423193752765655,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.28729248046875,0.8700782060623169,0.3544597029685974,0.3377080261707306,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872009277344,0.8586158752441406,0.3404631912708282,0.2396701574325561,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2870178222656,0.8337015509605408,0.310035228729248,0.2959158420562744,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.285888671875,0.7311800718307495,0.206304594874382,0.939505934715271,288.287353515625,288.4262390136719,291.3465881347656,287.7619934082031,291.3482666015625,297.1018981933594,288.2915954589844,1.0,0.4733073711395263,1.0,1.0,0.0,1.0,-2.467132329940796,2.4671273231506348,4.892416200164007e-06,1.9047905206680296,0.2566629648208618,0.2566629648208618,0.0,109.7363052368164,83.0,7604.82470703125,-0.0,1318.71044921875,1.0,283.1499938964844,287.86212158203125,290.683837890625,291.2583923339844,313.061279296875,298.5343933105469,283.1499938964844,18111.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3569351136684418,1.0,0.0,0.0,0.3798306882381439,0.4820538461208343,9.641703435647742e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2493.5224609375,0.0,20.53466033935547,1895.4371337890625,-0.0,205.12503051757807,0.2447929233312606,1.0,0.0,3.0,1.0,0.0
12335520,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2866516113281,0.7945519089698792,0.2669154107570648,0.2423193752765655,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.28729248046875,0.8700782060623169,0.3544597029685974,0.3377080261707306,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872009277344,0.8586158752441406,0.3404631912708282,0.2396701574325561,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2870178222656,0.8337015509605408,0.310035228729248,0.2959158420562744,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.285888671875,0.7311800718307495,0.206304594874382,0.939505934715271,288.287353515625,288.4262390136719,291.3465881347656,287.7619934082031,291.3482666015625,297.1018981933594,288.2915954589844,1.0,0.4733073711395263,1.0,1.0,0.0,1.0,-2.467132329940796,2.4671273231506348,4.892416200164007e-06,1.9047905206680296,0.2566629648208618,0.2566629648208618,0.0,109.7363052368164,83.0,7604.82470703125,-0.0,1318.71044921875,1.0,283.1499938964844,287.86212158203125,290.683837890625,291.2583923339844,313.061279296875,298.5343933105469,283.1499938964844,18111.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3569351136684418,1.0,0.0,0.0,0.3798306882381439,0.4820538461208343,9.641703435647742e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2493.5224609375,0.0,20.53466033935547,1895.4371337890625,-0.0,205.12503051757807,0.2447929233312606,1.0,0.0,3.0,1.0,0.0
12335580,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722229003906,0.8131080865859985,0.2664490640163421,0.2415521293878555,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.37286376953125,0.890393078327179,0.3535609841346741,0.3364966213703155,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.372802734375,0.878454864025116,0.3397510647773742,0.2389046251773834,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3725891113281,0.8516260981559753,0.3090538680553436,0.2946269512176513,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3714599609375,0.7464755773544312,0.2056395560503006,0.9347808957099916,288.3729248046875,288.5176086425781,291.2728881835937,287.7495422363281,291.27459716796875,297.1012878417969,288.3771667480469,1.0,0.4649026095867157,1.0,1.0,0.0,1.0,-2.456610202789306,2.4566054344177246,4.850715868087718e-06,1.89661717414856,0.2369862794876098,0.2369862794876098,0.0,100.1383819580078,71.0,7176.86767578125,-0.0,1265.6181640625,1.0,283.1499938964844,287.9407043457031,290.6686096191406,291.21075439453125,313.061279296875,298.5343933105469,283.1499938964844,18104.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3407354354858398,1.0,0.0,0.0,0.3521296679973602,0.4837923645973205,8.409847040979912e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2349.154541015625,0.0,20.433395385742188,1895.4371337890625,-0.0,180.0775604248047,0.2439188957214355,1.0,0.0,3.0,1.0,0.0
