time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335640,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722229003906,0.8131080865859985,0.2664490640163421,0.2415521293878555,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.37286376953125,0.890393078327179,0.3535609841346741,0.3364966213703155,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.372802734375,0.878454864025116,0.3397510647773742,0.2389046251773834,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3725891113281,0.8516260981559753,0.3090538680553436,0.2946269512176513,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3714599609375,0.7464755773544312,0.2056395560503006,0.9347808957099916,288.3729248046875,288.5176086425781,291.2728881835937,287.7495422363281,291.27459716796875,297.1012878417969,288.3771667480469,1.0,0.4649026095867157,1.0,1.0,0.0,1.0,-2.456610202789306,2.4566054344177246,4.850715868087718e-06,1.89661717414856,0.2369862794876098,0.2369862794876098,0.0,100.1383819580078,71.0,7176.86767578125,-0.0,1265.6181640625,1.0,283.1499938964844,287.9407043457031,290.6686096191406,291.21075439453125,313.061279296875,298.5343933105469,283.1499938964844,18104.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3407354354858398,1.0,0.0,0.0,0.3521296679973602,0.4837923645973205,8.409847040979912e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2349.154541015625,0.0,20.433395385742188,1895.4371337890625,-0.0,180.0775604248047,0.2439188957214355,1.0,0.0,3.0,1.0,0.0
12335700,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.414794921875,0.8237980604171753,0.2662202417850494,0.2411605715751648,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4154357910156,0.903076171875,0.3531127870082855,0.335879385471344,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41534423828125,0.890958845615387,0.3393967747688293,0.23851378262043,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4151611328125,0.863074541091919,0.3085625767707824,0.2939692735671997,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4140319824219,0.756242036819458,0.2053111493587494,0.9323774576187134,288.4154968261719,288.5631408691406,291.2361755371094,287.7430725097656,291.23785400390625,297.1010437011719,288.4197082519531,1.0,0.4604000747203827,1.0,1.0,0.0,1.0,-2.4512510299682617,2.45124626159668,4.829547378903953e-06,1.8924540281295776,0.2268407940864563,0.2268407940864563,0.0,95.0005874633789,71.0,6964.74853515625,-0.0,1237.704345703125,1.0,283.1499938964844,287.980224609375,290.6610717773437,291.1871032714844,313.061279296875,298.5343933105469,283.1499938964844,18102.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3324794173240661,1.0,0.0,0.0,0.3386441171169281,0.4842052161693573,7.886375996690731e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2277.53515625,0.0,20.369216918945312,1895.4371337890625,-0.0,167.3558349609375,0.2434935718774795,1.0,0.0,3.0,1.0,0.0
12335760,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4571533203125,0.8359224200248718,0.2659928500652313,0.2407649904489517,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4577941894531,0.9188024401664734,0.3526640832424164,0.3352560698986053,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.45770263671875,0.905488908290863,0.3390424847602844,0.2381187379360199,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4574890136719,0.8765943646430969,0.3080696761608124,0.2933044135570526,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.45635986328125,0.7678232789039612,0.2049840241670608,0.929953396320343,288.45782470703125,288.60858154296875,291.19952392578125,287.7363586425781,291.2012023925781,297.100830078125,288.4620361328125,1.0,0.4557446837425232,1.0,1.0,0.0,1.0,-2.445841312408448,2.445836544036865,4.808227458852343e-06,1.8882516622543333,0.216476023197174,0.216476023197174,0.0,89.70706176757812,59.0,6754.13623046875,-0.0,1209.2001953125,1.0,283.1499938964844,288.0202331542969,290.6535949707031,291.1636047363281,313.061279296875,298.5343933105469,283.1499938964844,18100.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3241601288318634,1.0,0.0,0.0,0.3253909945487976,0.4844482839107513,7.411606439688967e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2206.334716796875,0.0,20.30069923400879,1895.4371337890625,-0.0,154.47679138183594,0.2430759519338607,1.0,0.0,3.0,1.0,0.0
12335820,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5409545898437,0.8675429224967957,0.2655377089977264,0.2399630546569824,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54156494140625,0.9594353437423706,0.3517613112926483,0.333993136882782,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54150390625,0.946035385131836,0.3383293747901916,0.2373173832893371,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5412902832031,0.911809265613556,0.3070746660232544,0.2919549345970154,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401611328125,0.7979435920715332,0.2043294161558151,0.9250506162643432,288.5416259765625,288.6991882324219,291.12646484375,287.7221374511719,291.1281433105469,297.1004638671875,288.5457763671875,1.0,0.4460711479187011,1.0,1.0,0.0,1.0,-2.4348864555358887,2.434881687164306,4.765204266732326e-06,1.8797423839569087,0.195019394159317,0.195019394159317,0.0,78.79631805419922,47.0,6338.10302734375,-0.0,1151.0609130859375,1.0,283.1499938964844,288.1024169921875,290.6386413574219,291.11688232421875,313.061279296875,298.5343933105469,283.1499938964844,18096.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3074402809143066,1.0,0.0,0.0,0.2995544672012329,0.4846442937850952,6.5760512590884446e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2065.29736328125,0.0,20.15913963317871,1895.4371337890625,-0.0,128.13465881347656,0.2422686219215393,1.0,0.0,3.0,1.0,0.0
12335880,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5409545898437,0.8675429224967957,0.2655377089977264,0.2399630546569824,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54156494140625,0.9594353437423706,0.3517613112926483,0.333993136882782,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54150390625,0.946035385131836,0.3383293747901916,0.2373173832893371,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5412902832031,0.911809265613556,0.3070746660232544,0.2919549345970154,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401611328125,0.7979435920715332,0.2043294161558151,0.9250506162643432,288.5416259765625,288.6991882324219,291.12646484375,287.7221374511719,291.1281433105469,297.1004638671875,288.5457763671875,1.0,0.4460711479187011,1.0,1.0,0.0,1.0,-2.4348864555358887,2.434881687164306,4.765204266732326e-06,1.8797423839569087,0.195019394159317,0.195019394159317,0.0,78.79631805419922,47.0,6338.10302734375,-0.0,1151.0609130859375,1.0,283.1499938964844,288.1024169921875,290.6386413574219,291.11688232421875,313.061279296875,298.5343933105469,283.1499938964844,18096.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3074402809143066,1.0,0.0,0.0,0.2995544672012329,0.4846442937850952,6.5760512590884446e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2065.29736328125,0.0,20.15913963317871,1895.4371337890625,-0.0,128.13465881347656,0.2422686219215393,1.0,0.0,3.0,1.0,0.0
12335940,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.62322998046875,0.9135525226593018,0.2650701999664306,0.2391608655452728,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62384033203125,0.9990000128746032,0.3508605360984802,0.3302412033081054,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.623779296875,0.9924513697624208,0.3375979661941528,0.2365117669105529,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62359619140625,0.9639719724655152,0.306055873632431,0.2905943095684051,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6224975585937,0.8367866277694702,0.2036630511283874,0.9201481342315674,288.6239013671875,288.7893371582031,291.05377197265625,287.70654296875,291.0554504394531,297.1000366210937,288.6278381347656,1.0,0.4359144568443298,1.0,1.0,0.0,1.0,-2.42153263092041,2.4215281009674072,4.713549515145132e-06,1.8696463108062744,0.1724447906017303,0.1724447906017303,0.0,67.95293426513672,65.0,5928.7900390625,-0.0,1090.74169921875,1.0,283.1499938964844,288.1889343261719,290.636962890625,291.0749816894531,313.061279296875,298.5343933105469,283.1499938964844,18090.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292504221200943,1.0,0.0,0.0,0.2745575904846191,0.4846531450748443,5.8536193670022385e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1926.9892578125,0.0,20.01952743530273,1895.4371337890625,-0.0,91.91117095947266,0.2415043711662292,1.0,0.0,3.0,1.0,0.0
12336000,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.62322998046875,0.9135525226593018,0.2650701999664306,0.2391608655452728,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62384033203125,0.9990000128746032,0.3508605360984802,0.3302412033081054,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.623779296875,0.9924513697624208,0.3375979661941528,0.2365117669105529,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62359619140625,0.9639719724655152,0.306055873632431,0.2905943095684051,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6224975585937,0.8367866277694702,0.2036630511283874,0.9201481342315674,288.6239013671875,288.7893371582031,291.05377197265625,287.70654296875,291.0554504394531,297.1000366210937,288.6278381347656,1.0,0.4359144568443298,1.0,1.0,0.0,1.0,-2.42153263092041,2.4215281009674072,4.713549515145132e-06,1.8696463108062744,0.1724447906017303,0.1724447906017303,0.0,67.95293426513672,65.0,5928.7900390625,-0.0,1090.74169921875,1.0,283.1499938964844,288.1889343261719,290.636962890625,291.0749816894531,313.061279296875,298.5343933105469,283.1499938964844,18090.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292504221200943,1.0,0.0,0.0,0.2745575904846191,0.4846531450748443,5.8536193670022385e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1926.9892578125,0.0,20.01952743530273,1895.4371337890625,-0.0,91.91117095947266,0.2415043711662292,1.0,0.0,3.0,1.0,0.0
12336060,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7032165527344,0.91487455368042,0.2645471394062042,0.2386905252933502,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.703857421875,0.9990000128746032,0.3505998253822326,0.3283491432666778,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70379638671875,0.9933358430862428,0.3368138968944549,0.235963836312294,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7035827636719,0.9647223949432372,0.3049855828285217,0.2895817458629608,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7024230957031,0.8373944163322449,0.2029610574245453,0.9169634580612184,288.70391845703125,288.8790588378906,290.9814147949219,287.6892395019531,290.98309326171875,297.09942626953125,288.7083435058594,1.0,0.4350333511829376,1.0,1.0,0.0,1.0,-2.412365198135376,2.412360668182373,4.677052402257687e-06,1.8620705604553225,0.1482708603143692,0.1482708603143692,0.0,67.30489349365234,83.0,5525.33056640625,-0.0,1078.1109619140625,1.0,283.1499938964844,288.28106689453125,290.6762390136719,291.0819396972656,313.061279296875,298.5343933105469,283.1499938964844,18085.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908498346805572,1.0,0.0,0.0,0.249998539686203,0.4845423698425293,5.204245923096096e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1790.232666015625,0.0,19.88239097595215,1895.4371337890625,-0.0,81.79705810546875,0.2407739013433456,1.0,0.0,3.0,1.0,0.0
12336120,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7032165527344,0.91487455368042,0.2645471394062042,0.2386905252933502,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.703857421875,0.9990000128746032,0.3505998253822326,0.3283491432666778,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70379638671875,0.9933358430862428,0.3368138968944549,0.235963836312294,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7035827636719,0.9647223949432372,0.3049855828285217,0.2895817458629608,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7024230957031,0.8373944163322449,0.2029610574245453,0.9169634580612184,288.70391845703125,288.8790588378906,290.9814147949219,287.6892395019531,290.98309326171875,297.09942626953125,288.7083435058594,1.0,0.4350333511829376,1.0,1.0,0.0,1.0,-2.412365198135376,2.412360668182373,4.677052402257687e-06,1.8620705604553225,0.1482708603143692,0.1482708603143692,0.0,67.30489349365234,83.0,5525.33056640625,-0.0,1078.1109619140625,1.0,283.1499938964844,288.28106689453125,290.6762390136719,291.0819396972656,313.061279296875,298.5343933105469,283.1499938964844,18085.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908498346805572,1.0,0.0,0.0,0.249998539686203,0.4845423698425293,5.204245923096096e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1790.232666015625,0.0,19.88239097595215,1895.4371337890625,-0.0,81.79705810546875,0.2407739013433456,1.0,0.0,3.0,1.0,0.0
12336180,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7868347167969,0.8833191394805908,0.2639591693878174,0.2384268641471862,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7874450683594,0.9762564897537231,0.3493504226207733,0.3316574990749359,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7873840332031,0.963970422744751,0.3359757661819458,0.2355833649635315,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78717041015625,0.929122030735016,0.3038581013679504,0.2887943089008331,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7861022949219,0.8111989498138428,0.2022031992673874,0.9148753881454468,288.7875061035156,288.9682922363281,290.9094543457031,287.6698913574219,290.9111328125,297.0981140136719,288.7914428710937,1.0,0.4399819374084472,1.0,1.0,0.0,1.0,-2.411397218704224,2.4113924503326416,4.673696366808144e-06,1.861532926559448,0.1239132359623909,0.1239132359623909,0.0,73.5875244140625,101.0,5150.64990234375,-0.0,1103.1754150390625,1.0,283.1499938964844,288.3828125,290.6643371582031,291.0513916015625,313.061279296875,298.5343933105469,283.1499938964844,18076.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901698350906372,1.0,0.0,0.0,0.2275006771087646,0.4849341511726379,4.6493240368761235e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1661.82177734375,0.0,19.778839111328125,1895.4371337890625,-0.0,77.55489349365234,0.2401356548070907,1.0,0.0,3.0,1.0,0.0
12336240,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7868347167969,0.8833191394805908,0.2639591693878174,0.2384268641471862,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7874450683594,0.9762564897537231,0.3493504226207733,0.3316574990749359,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7873840332031,0.963970422744751,0.3359757661819458,0.2355833649635315,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78717041015625,0.929122030735016,0.3038581013679504,0.2887943089008331,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7861022949219,0.8111989498138428,0.2022031992673874,0.9148753881454468,288.7875061035156,288.9682922363281,290.9094543457031,287.6698913574219,290.9111328125,297.0981140136719,288.7914428710937,1.0,0.4399819374084472,1.0,1.0,0.0,1.0,-2.411397218704224,2.4113924503326416,4.673696366808144e-06,1.861532926559448,0.1239132359623909,0.1239132359623909,0.0,73.5875244140625,101.0,5150.64990234375,-0.0,1103.1754150390625,1.0,283.1499938964844,288.3828125,290.6643371582031,291.0513916015625,313.061279296875,298.5343933105469,283.1499938964844,18076.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901698350906372,1.0,0.0,0.0,0.2275006771087646,0.4849341511726379,4.6493240368761235e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1661.82177734375,0.0,19.778839111328125,1895.4371337890625,-0.0,77.55489349365234,0.2401356548070907,1.0,0.0,3.0,1.0,0.0
12336300,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.82586669921875,0.8631504774093628,0.2636155486106872,0.2383249700069427,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8264465332031,0.9537498354911804,0.3486960828304291,0.3312356173992157,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8263854980469,0.94016832113266,0.3355116248130798,0.2354197055101394,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.826171875,0.9050143361091614,0.3032501637935638,0.288436621427536,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8251342773437,0.7923718690872192,0.2017799466848373,0.9139983057975768,288.8265075683594,289.0127258300781,290.8736267089844,287.65936279296875,290.8752746582031,297.0970764160156,288.8304443359375,1.0,0.4437467455863952,1.0,1.0,0.0,1.0,-2.4098153114318848,2.4098105430603027,4.667362645704998e-06,1.8601973056793213,0.1109533309936523,0.1109533309936523,0.0,78.65753173828125,101.0,4963.61962890625,-0.0,1121.8858642578125,1.0,283.1499938964844,288.43585205078125,290.6524658203125,291.0263671875,313.061279296875,298.5343933105469,283.1499938964844,18073.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894140481948852,1.0,0.0,0.0,0.2163803279399871,0.4849704205989837,4.38647118627955e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1596.73095703125,0.0,19.7243709564209,1895.4371337890625,-0.0,72.85145568847656,0.2398295998573303,1.0,0.0,3.0,1.0,0.0
12336360,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8644104003906,0.8435254096984863,0.26324063539505,0.2382315248250961,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8650207519531,0.9281803965568542,0.3480466902256012,0.3308631181716919,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.86492919921875,0.9146435856819152,0.3350183367729187,0.2352644354104995,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.86474609375,0.8829971551895142,0.3026133179664612,0.2880907654762268,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8636779785156,0.7732990384101868,0.2013279646635055,0.913178563117981,288.86505126953125,289.0570068359375,290.837890625,287.6482238769531,290.8395690917969,297.0958251953125,288.86895751953125,1.0,0.4481127858161926,1.0,1.0,0.0,1.0,-2.407668352127075,2.4076638221740723,4.659045771404635e-06,1.858530044555664,0.0975765734910965,0.0975765734910965,0.0,84.6820297241211,119.0,4778.71142578125,-0.0,1144.1768798828125,1.0,283.1499938964844,288.49078369140625,290.64019775390625,290.9999084472656,313.061279296875,298.5343933105469,283.1499938964844,18071.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885518670082092,1.0,0.0,0.0,0.2054719030857086,0.4850260317325592,4.134931508303907e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1532.126708984375,0.0,19.67253494262696,1895.4371337890625,-0.0,67.54129028320312,0.2395340353250503,1.0,0.0,3.0,1.0,0.0
12336420,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9398193359375,0.8087974786758423,0.2624098062515259,0.2380401492118835,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9403991699219,0.8841572999954224,0.3467326462268829,0.3301889896392822,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9403076171875,0.8730352520942688,0.3339546322822571,0.234953761100769,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94012451171875,0.8444355130195618,0.3012616336345672,0.2873986363410949,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9391174316406,0.7402130365371704,0.2003467381000518,0.9115387201309204,288.9404296875,289.1452331542969,290.7667541503906,287.6238708496094,290.7684020996094,297.09283447265625,288.9442138671875,1.0,0.4581461548805237,1.0,1.0,0.0,1.0,-2.403453826904297,2.403449296951294,4.64275035483297e-06,1.8552626371383667,0.0694298073649406,0.0694298073649406,0.0,98.61388397216795,122.0,4415.18603515625,-0.0,1196.439697265625,1.0,283.1499938964844,288.6070861816406,290.615234375,290.94647216796875,313.061279296875,298.5343933105469,283.1499938964844,18066.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867996990680694,1.0,0.0,0.0,0.1842726618051529,0.4851906597614288,3.6615794840599843e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1404.3968505859375,0.0,19.576215744018555,1895.4371337890625,-0.0,57.040157318115234,0.2389736771583557,1.0,0.0,3.0,1.0,0.0
12336480,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9398193359375,0.8087974786758423,0.2624098062515259,0.2380401492118835,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9403991699219,0.8841572999954224,0.3467326462268829,0.3301889896392822,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9403076171875,0.8730352520942688,0.3339546322822571,0.234953761100769,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94012451171875,0.8444355130195618,0.3012616336345672,0.2873986363410949,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9391174316406,0.7402130365371704,0.2003467381000518,0.9115387201309204,288.9404296875,289.1452331542969,290.7667541503906,287.6238708496094,290.7684020996094,297.09283447265625,288.9442138671875,1.0,0.4581461548805237,1.0,1.0,0.0,1.0,-2.403453826904297,2.403449296951294,4.64275035483297e-06,1.8552626371383667,0.0694298073649406,0.0694298073649406,0.0,98.61388397216795,122.0,4415.18603515625,-0.0,1196.439697265625,1.0,283.1499938964844,288.6070861816406,290.615234375,290.94647216796875,313.061279296875,298.5343933105469,283.1499938964844,18066.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867996990680694,1.0,0.0,0.0,0.1842726618051529,0.4851906597614288,3.6615794840599843e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1404.3968505859375,0.0,19.576215744018555,1895.4371337890625,-0.0,57.040157318115234,0.2389736771583557,1.0,0.0,3.0,1.0,0.0
12336540,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.01226806640625,0.7868371605873108,0.2614932358264923,0.2376229017972946,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0128173828125,0.8602912425994873,0.3453747928142547,0.3293294906616211,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01275634765625,0.8500523567199707,0.3328037559986114,0.2344682812690735,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0125732421875,0.823058545589447,0.2998184561729431,0.2864667177200317,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0115966796875,0.7217058539390564,0.1992762833833694,0.908767819404602,289.0128479003906,289.2328796386719,290.6960754394531,287.5966186523437,290.6977233886719,297.0893249511719,289.0164794921875,1.0,0.4644688367843628,1.0,1.0,0.0,1.0,-2.396891117095948,2.3968865871429443,4.617499598680297e-06,1.8502094745635984,0.0391070321202278,0.0391070321202278,0.0,108.70921325683594,125.0,4057.77197265625,-0.0,1230.07861328125,1.0,283.1499938964844,288.7321472167969,290.5879211425781,290.8915100097656,313.061279296875,298.5343933105469,283.1499938964844,18061.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285066157579422,1.0,0.0,0.0,0.1638868451118469,0.4854175448417663,3.222659250567972e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1278.25048828125,0.0,19.489242553710938,1895.4371337890625,-0.0,47.10462951660156,0.2384528666734695,1.0,0.0,3.0,1.0,0.0
12336600,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.01226806640625,0.7868371605873108,0.2614932358264923,0.2376229017972946,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0128173828125,0.8602912425994873,0.3453747928142547,0.3293294906616211,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01275634765625,0.8500523567199707,0.3328037559986114,0.2344682812690735,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0125732421875,0.823058545589447,0.2998184561729431,0.2864667177200317,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0115966796875,0.7217058539390564,0.1992762833833694,0.908767819404602,289.0128479003906,289.2328796386719,290.6960754394531,287.5966186523437,290.6977233886719,297.0893249511719,289.0164794921875,1.0,0.4644688367843628,1.0,1.0,0.0,1.0,-2.396891117095948,2.3968865871429443,4.617499598680297e-06,1.8502094745635984,0.0391070321202278,0.0391070321202278,0.0,108.70921325683594,125.0,4057.77197265625,-0.0,1230.07861328125,1.0,283.1499938964844,288.7321472167969,290.5879211425781,290.8915100097656,313.061279296875,298.5343933105469,283.1499938964844,18061.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285066157579422,1.0,0.0,0.0,0.1638868451118469,0.4854175448417663,3.222659250567972e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1278.25048828125,0.0,19.489242553710938,1895.4371337890625,-0.0,47.10462951660156,0.2384528666734695,1.0,0.0,3.0,1.0,0.0
12336660,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0836181640625,0.77263343334198,0.2605295181274414,0.2370554953813552,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0843505859375,0.8453195691108704,0.34397754073143,0.3283252418041229,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0842590332031,0.8357023000717163,0.3315967917442322,0.2338606864213943,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0840148925781,0.8087400197982788,0.2983119785785675,0.285362958908081,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.082763671875,0.7088269591331482,0.1981486529111862,0.90520441532135,289.0844116210937,289.3199768066406,290.6258239746094,287.5660705566406,290.62750244140625,297.085693359375,289.0913391113281,1.0,0.4687475860118866,1.0,1.0,0.0,1.0,-2.388667345046997,2.388662815093994,4.5859073907195125e-06,1.843849301338196,0.0065723578445613,0.0065723578445613,0.0,116.05905151367188,113.0,3619.558349609375,-0.0,1250.389404296875,1.0,283.1499938964844,288.8653564453125,290.55712890625,290.8323059082031,313.061279296875,298.5343933105469,283.1499938964844,18203.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832895219326019,1.0,0.0,0.0,0.1322185695171356,0.474964439868927,2.565786472175091e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1102.41845703125,0.0,19.036392211914062,1895.4371337890625,-0.0,37.39972686767578,0.23750901222229,1.0,0.0,3.0,1.0,0.0
12336720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0836181640625,0.77263343334198,0.2605295181274414,0.2370554953813552,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0843505859375,0.8453195691108704,0.34397754073143,0.3283252418041229,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0842590332031,0.8357023000717163,0.3315967917442322,0.2338606864213943,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0840148925781,0.8087400197982788,0.2983119785785675,0.285362958908081,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.082763671875,0.7088269591331482,0.1981486529111862,0.90520441532135,289.0844116210937,289.3199768066406,290.6258239746094,287.5660705566406,290.62750244140625,297.085693359375,289.0913391113281,1.0,0.4687475860118866,1.0,1.0,0.0,1.0,-2.388667345046997,2.388662815093994,4.5859073907195125e-06,1.843849301338196,0.0065723578445613,0.0065723578445613,0.0,116.05905151367188,113.0,3619.558349609375,-0.0,1250.389404296875,1.0,283.1499938964844,288.8653564453125,290.55712890625,290.8323059082031,313.061279296875,298.5343933105469,283.1499938964844,18203.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832895219326019,1.0,0.0,0.0,0.1322185695171356,0.474964439868927,2.565786472175091e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1102.41845703125,0.0,19.036392211914062,1895.4371337890625,-0.0,37.39972686767578,0.23750901222229,1.0,0.0,3.0,1.0,0.0
12336780,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3407897949219,0.7719327807426453,0.2601732909679413,0.236547514796257,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3437194824219,0.8443621397018433,0.3431131839752197,0.3273364007472992,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3433837890625,0.8349207043647766,0.3309799432754516,0.2332882732152938,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3423156738281,0.807508111000061,0.2972567975521087,0.2842181026935577,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368225097656,0.7075520157814026,0.1973359137773513,0.9010533690452576,289.3439636230469,289.40643310546875,290.5560913085937,287.531982421875,290.5577392578125,297.0858764648437,289.3597412109375,1.0,0.4670533835887909,1.0,1.0,0.0,1.0,-2.3798182010650635,2.3798136711120605,4.551996426016558e-06,1.8369823694229128,0.0098671773448586,0.0098671773448586,0.0,115.86483001708984,101.0,2836.112060546875,-0.0,1239.2200927734375,1.0,283.1499938964844,289.1298828125,290.5024108886719,290.68389892578125,313.061279296875,298.5343933105469,283.1499938964844,17941.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2769744396209717,1.0,0.0,0.0,0.0886590108275413,0.4821408689022064,1.698369000990851e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,649.8505859375,0.0,18.907283782958984,1895.4371337890625,-0.0,8.019049644470215,0.2364112436771392,1.0,0.0,3.0,1.0,0.0
12336840,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3407897949219,0.7719327807426453,0.2601732909679413,0.236547514796257,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3437194824219,0.8443621397018433,0.3431131839752197,0.3273364007472992,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3433837890625,0.8349207043647766,0.3309799432754516,0.2332882732152938,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3423156738281,0.807508111000061,0.2972567975521087,0.2842181026935577,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368225097656,0.7075520157814026,0.1973359137773513,0.9010533690452576,289.3439636230469,289.40643310546875,290.5560913085937,287.531982421875,290.5577392578125,297.0858764648437,289.3597412109375,1.0,0.4670533835887909,1.0,1.0,0.0,1.0,-2.3798182010650635,2.3798136711120605,4.551996426016558e-06,1.8369823694229128,0.0098671773448586,0.0098671773448586,0.0,115.86483001708984,101.0,2836.112060546875,-0.0,1239.2200927734375,1.0,283.1499938964844,289.1298828125,290.5024108886719,290.68389892578125,313.061279296875,298.5343933105469,283.1499938964844,17941.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2769744396209717,1.0,0.0,0.0,0.0886590108275413,0.4821408689022064,1.698369000990851e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,649.8505859375,0.0,18.907283782958984,1895.4371337890625,-0.0,8.019049644470215,0.2364112436771392,1.0,0.0,3.0,1.0,0.0
12336900,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.36669921875,0.7752653360366821,0.2601155936717987,0.2364357262849807,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.36932373046875,0.8476272821426392,0.3427964448928833,0.3269692659378052,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3689880371094,0.8381816744804382,0.3307920694351196,0.2331099659204483,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3680114746094,0.8106072545051575,0.2968307733535766,0.2837457358837127,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3637084960937,0.7103133201599121,0.1970183700323104,0.899246335029602,289.3695373535156,289.4494323730469,290.5214233398437,287.5135192871094,290.5230712890625,297.0870666503906,289.39276123046875,1.0,0.464929461479187,1.0,1.0,0.0,1.0,-2.3762905597686768,2.376286029815674,4.538530902209459e-06,1.8342539072036743,0.0023961998522281,0.0023961998522281,0.0,113.70894622802734,101.0,2508.034423828125,-0.0,1226.3714599609375,1.0,283.1499938964844,289.2796325683594,290.4972229003906,290.6758728027344,313.061279296875,298.5343933105469,283.1499938964844,18629.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.275707870721817,1.0,0.0,0.0,0.028412664309144,0.4278910756111145,5.393404611808702e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,458.6741943359375,0.0,17.01189613342285,1895.4371337890625,-0.0,4.088475704193115,0.2343663275241851,1.0,0.0,3.0,1.0,0.0
12336960,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4180908203125,0.7802280187606812,0.2601383030414581,0.2363124936819076,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4156799316406,0.8525964021682739,0.3425556719303131,0.3265936076641083,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4159545898437,0.8430855870246887,0.3306850790977478,0.2329238802194595,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4168395996094,0.8152257800102234,0.2964710593223572,0.2832621335983276,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4212646484375,0.7144254446029663,0.1967568397521972,0.8974078893661499,289.4154968261719,289.4922790527344,290.48687744140625,287.4940490722656,290.4884948730469,297.0888061523437,289.4031982421875,1.0,0.4621792435646057,1.0,1.0,0.0,1.0,-2.372677564620972,2.3726730346679688,4.52474205303588e-06,1.831449031829834,0.00080502795754,0.00080502795754,0.0,110.70533752441406,89.0,2618.938720703125,-0.0,1210.033447265625,1.0,283.1499938964844,289.4449462890625,290.46697998046875,290.6635131835937,313.061279296875,298.5343933105469,283.1499938964844,17998.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2717392742633819,1.0,0.0,0.0,0.1036856099963188,0.4981542229652405,1.9938297679544803e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,991.88525390625,0.0,19.71480941772461,1895.4371337890625,-0.0,0.00146961864084,0.2368286997079849,1.0,0.0,3.0,1.0,0.0
12337020,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4952087402344,0.7940967679023743,0.2598481774330139,0.2358979135751724,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.497802734375,0.8668650388717651,0.3417863845825195,0.3256892561912536,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4974975585937,0.8570655584335327,0.330141931772232,0.2324242293834686,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4964904785156,0.8279047012329102,0.2954999506473541,0.2821530997753143,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4922790527344,0.7255083918571472,0.1960856169462204,0.8933005928993225,289.4979858398437,289.5774841308594,290.41815185546875,287.45196533203125,290.4197998046875,297.0901794433594,289.5201110839844,1.0,0.4552568197250366,1.0,1.0,0.0,1.0,-2.364229440689087,2.364225149154663,4.492701464187121e-06,1.824953556060791,5.551115123125783e-17,5.551115123125783e-17,0.0,103.02769470214844,77.0,1976.95458984375,-0.0,1169.379638671875,1.0,283.1499938964844,289.6316223144531,290.41876220703125,290.5745544433594,313.061279296875,298.5343933105469,283.1499938964844,18636.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2638534009456634,1.0,0.0,0.0,0.002595727564767,0.4282905459403991,4.9223104758855385e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,226.91346740722656,0.0,16.943822860717773,1895.4371337890625,-0.0,0.0,0.2341610789299011,1.0,0.0,3.0,1.0,0.0
12337080,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4952087402344,0.7940967679023743,0.2598481774330139,0.2358979135751724,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.497802734375,0.8668650388717651,0.3417863845825195,0.3256892561912536,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4974975585937,0.8570655584335327,0.330141931772232,0.2324242293834686,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4964904785156,0.8279047012329102,0.2954999506473541,0.2821530997753143,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4922790527344,0.7255083918571472,0.1960856169462204,0.8933005928993225,289.4979858398437,289.5774841308594,290.41815185546875,287.45196533203125,290.4197998046875,297.0901794433594,289.5201110839844,1.0,0.4552568197250366,1.0,1.0,0.0,1.0,-2.364229440689087,2.364225149154663,4.492701464187121e-06,1.824953556060791,5.551115123125783e-17,5.551115123125783e-17,0.0,103.02769470214844,77.0,1976.95458984375,-0.0,1169.379638671875,1.0,283.1499938964844,289.6316223144531,290.41876220703125,290.5745544433594,313.061279296875,298.5343933105469,283.1499938964844,18636.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2638534009456634,1.0,0.0,0.0,0.002595727564767,0.4282905459403991,4.9223104758855385e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,226.91346740722656,0.0,16.943822860717773,1895.4371337890625,-0.0,0.0,0.2341610789299011,1.0,0.0,3.0,1.0,0.0
12337140,297.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080627441406,0.812786877155304,0.0,0.2352582812309265,297.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112060546875,0.8870681524276733,0.0,0.3245674073696136,297.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61083984375,0.8768972754478455,0.0,0.2317496091127395,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095886230469,0.8454329371452332,0.0,0.2808428704738617,297.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039733886719,0.7404950857162476,0.0,0.8885326385498047,289.6114196777344,294.1499938964844,290.3500061035156,287.40545654296875,290.35162353515625,297.0907592773437,289.634521484375,0.0,0.0,1.0,1.0,0.0,1.0,-2.354002952575684,2.3539984226226807,4.454022473510122e-06,1.8170616626739504,0.0,0.0,0.0,93.91333770751952,60.0,1556.7802734375,-0.0,1121.2630615234375,0.0,283.1496887207031,289.77618408203125,290.3045349121094,290.4216003417969,313.061279296875,298.5343933105469,278.1499938964844,18369.669921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000126175393234,0.4542788863182068,2.392659421285304e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,17.789926528930664,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080627441406,0.812786877155304,0.0,0.2352582812309265,297.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112060546875,0.8870681524276733,0.0,0.3245674073696136,297.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61083984375,0.8768972754478455,0.0,0.2317496091127395,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095886230469,0.8454329371452332,0.0,0.2808428704738617,297.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039733886719,0.7404950857162476,0.0,0.8885326385498047,289.6114196777344,294.1499938964844,290.3500061035156,287.40545654296875,290.35162353515625,297.0907592773437,289.634521484375,0.0,0.0,1.0,1.0,0.0,1.0,-2.354002952575684,2.3539984226226807,4.454022473510122e-06,1.8170616626739504,0.0,0.0,0.0,93.91333770751952,60.0,1556.7802734375,-0.0,1121.2630615234375,0.0,283.1496887207031,289.77618408203125,290.3045349121094,290.4216003417969,313.061279296875,298.5343933105469,278.1499938964844,18369.669921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000126175393234,0.4542788863182068,2.392659421285304e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,17.789926528930664,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083435058594,0.0,0.0,0.000838728796225,297.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7092590332031,0.0,0.0,0.0008832218591123,297.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091979980469,0.0,0.0,0.0006523446645587,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088623046875,0.0,0.0,0.0008832218591123,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,0.0041896239854395,289.7269897460937,294.1499938964844,290.3038024902344,287.37213134765625,290.3439636230469,296.4461364746094,288.7381896972656,0.0,0.0,0.7267850637435913,0.7267850637435913,0.2732149362564087,1.0,-0.0089382529258728,0.0090053183957934,-6.706539716105908e-05,-0.011243893764913,0.0,0.0,0.0,-0.0470952726900577,60.0,285.4911193847656,-0.0,-5.447100193123333e-06,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.981636642332528e-21,5.704769484697127e-19,1.1724819912777268e-25,1.4074496386737693e-15,1.4074349214763106e-15,1.4656882744073855e-20,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,7.953433715913968e-33,1.6793380872796475e-28,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,0.0009475729311816,297.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70880126953125,0.0,0.0,0.0012801212724298,297.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.708740234375,0.0,0.0,0.0009162070346064,297.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,0.001119251945056,297.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064514160156,0.0,0.0,0.0036809388548135,289.725341796875,294.1499938964844,290.2825012207031,287.3567199707031,290.34149169921875,296.0592041015625,288.5466003417969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0032713848631829,0.0046597765758633,-0.0013883917126804,-0.0140895899385213,0.0,0.0,0.0,-0.0180113464593887,60.0,155.11691284179688,-0.0,-6.198246865096735e-06,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0757217757482221e-29,3.6501593521846726e-29,1.4429235768013796e-32,1.7906762473565784e-18,1.789408799862994e-18,1.2675842126455825e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070007324219,0.0,0.0,0.0001192480704048,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077941894531,0.0,0.0,0.0001335405831923,297.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.707763671875,0.0,0.0,9.780612890608607e-05,297.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70751953125,0.0,0.0,0.0001290002546738,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066955566406,0.0,0.0,0.0005659642629325,289.724853515625,294.1499938964844,290.2490539550781,287.3324279785156,290.3331604003906,295.1810607910156,288.4295959472656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001254292204976,0.0030525701586157,-0.0017982779536396,-0.0159897878766059,0.0,0.0,0.0,-0.0086084948852658,60.0,57.4614486694336,-0.0,-1.0736849986869856e-07,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.325524866470249e-40,3.27553516035926e-40,7.31786084039706e-41,-1.9173426213519767e-20,-1.543586877683573e-20,-3.737557840580819e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066345214844,0.0,0.0,9.597441385267302e-05,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074279785156,0.0,0.0,0.0001013105647871,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073974609375,0.0,0.0,7.480222848244011e-05,297.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071838378906,0.0,0.0,0.0001011709537124,297.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.70635986328125,0.0,0.0,0.0004784966004081,289.7242126464844,294.1499938964844,290.2157897949219,287.3081970214844,290.3321838378906,294.4486694335937,288.4186706542969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001022286247462,0.0008032080368138,0.0002190781815443,-0.0181680396199226,0.0,0.0,0.0,-0.0083476891741156,60.0,21.79432487487793,-0.0,-7.125375134364732e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.456888595382584e-21,4.3604757328279656e-21,4.096412458657834e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
