time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337500,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062683105469,0.0,0.0,9.524342021904886e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70703125,0.0,0.0,0.000100303623185,297.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070007324219,0.0,0.0,7.40831092116423e-05,297.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.706787109375,0.0,0.0,0.0001002991848508,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059631347656,0.0,0.0,0.0004757294373121,289.7234802246094,294.1499938964844,290.1827087402344,287.28399658203125,290.3309936523437,293.8193664550781,288.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148952715098,3.5982132828849e-08,0.0010148591827601,-0.0189301967620849,0.0,0.0,0.0,-0.0085755456238985,60.0,8.725164413452148,-0.0,-7.02373199601425e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.63935462187155e-21,4.323982042854033e-21,4.3153721751207346e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.705810546875,0.0,0.0,9.520903404336424e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70660400390625,0.0,0.0,0.0001002599092316,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065734863281,0.0,0.0,7.405159703921527e-05,297.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70635986328125,0.0,0.0,0.0001002597491606,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055358886719,0.0,0.0,0.0004755856643896,289.72271728515625,294.1499938964844,290.1498413085937,287.2598876953125,290.3294982910156,293.2793884277344,288.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146198328584,7.573805582694604e-09,0.0010146122658625,-0.0188913904130458,0.0,0.0,0.0,-0.008567065000534,60.0,3.9344358444213854,-0.0,-7.018851988505048e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645347642344726e-21,4.3227816616135504e-21,4.322565980731176e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70477294921875,0.0,0.0,9.5183881057892e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055358886719,0.0,0.0,0.0001002332282951,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055358886719,0.0,0.0,7.40319155738689e-05,297.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052917480469,0.0,0.0,0.0001002331773634,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044982910156,0.0,0.0,0.0004754607798531,289.720947265625,294.1499938964844,290.0847473144531,287.2118835449219,290.32568359375,292.41571044921875,288.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.018810499459505,0.0,0.0,0.0,-0.0085517233237624,60.0,1.48302161693573,-0.0,-7.01511808642863e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.322750561561223e-21,4.32275015766444e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70477294921875,0.0,0.0,9.5183881057892e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055358886719,0.0,0.0,0.0001002332282951,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055358886719,0.0,0.0,7.40319155738689e-05,297.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052917480469,0.0,0.0,0.0001002331773634,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044982910156,0.0,0.0,0.0004754607798531,289.720947265625,294.1499938964844,290.0847473144531,287.2118835449219,290.32568359375,292.41571044921875,288.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.018810499459505,0.0,0.0,0.0,-0.0085517233237624,60.0,1.48302161693573,-0.0,-7.01511808642863e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.322750561561223e-21,4.32275015766444e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035522460937,0.0,0.0,9.515834972262384e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7043151855469,0.0,0.0,0.0001002063436317,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70428466796875,0.0,0.0,7.40120594855398e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040710449219,0.0,0.0,0.0001002062927,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032775878906,0.0,0.0,0.0004753332759719,289.7189025878906,294.1499938964844,290.0204772949219,287.1641845703125,290.3207702636719,291.7726745605469,288.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,1.0784660577774048,-0.0,-7.011324498762407e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035522460937,0.0,0.0,9.515834972262384e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7043151855469,0.0,0.0,0.0001002063436317,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70428466796875,0.0,0.0,7.40120594855398e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040710449219,0.0,0.0,0.0001002062927,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032775878906,0.0,0.0,0.0004753332759719,289.7189025878906,294.1499938964844,290.0204772949219,287.1641845703125,290.3207702636719,291.7726745605469,288.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,1.0784660577774048,-0.0,-7.011324498762407e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021789550781,0.0,0.0,9.513221448287368e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029113769531,0.0,0.0,0.00010017882596,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.702880859375,0.0,0.0,7.399173045996577e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7026672363281,0.0,0.0,0.0001001787750283,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.701904296875,0.0,0.0,0.0004752027452923,289.7166442871094,294.1499938964844,289.95709228515625,287.1167907714844,290.3148193359375,291.2891540527344,288.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,0.9497958421707152,-0.0,-7.007443514339684e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021789550781,0.0,0.0,9.513221448287368e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029113769531,0.0,0.0,0.00010017882596,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.702880859375,0.0,0.0,7.399173045996577e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7026672363281,0.0,0.0,0.0001001787750283,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.701904296875,0.0,0.0,0.0004752027452923,289.7166442871094,294.1499938964844,289.95709228515625,287.1167907714844,290.3148193359375,291.2891540527344,288.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,0.9497958421707152,-0.0,-7.007443514339684e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006225585937,0.0,0.0,9.51058100326918e-05,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.70135498046875,0.0,0.0,0.00010015101725,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013244628906,0.0,0.0,7.397119043162093e-05,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,0.0001001509663183,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003479003906,0.0,0.0,0.0004750708758365,289.71417236328125,294.1499938964844,289.8945617675781,287.0697937011719,290.3078308105469,290.9210205078125,288.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,0.8617712259292603,-0.0,-7.003524160609231e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006225585937,0.0,0.0,9.51058100326918e-05,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.70135498046875,0.0,0.0,0.00010015101725,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013244628906,0.0,0.0,7.397119043162093e-05,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,0.0001001509663183,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003479003906,0.0,0.0,0.0004750708758365,289.71417236328125,294.1499938964844,289.8945617675781,287.0697937011719,290.3078308105469,290.9210205078125,288.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,0.8617712259292603,-0.0,-7.003524160609231e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997985839844,0.0,0.0,9.509261144557968e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70050048828125,0.0,0.0,0.0001001371201709,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70050048828125,0.0,0.0,7.396092405542731e-05,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7002868652344,0.0,0.0,0.0001001370692392,297.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69952392578125,0.0,0.0,0.0004750049556605,289.7128601074219,294.1499938964844,289.8636474609375,287.04644775390625,290.303955078125,290.7699890136719,288.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427398696080445e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,0.8217371702194214,-0.0,-7.001565194286742e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69891357421875,0.0,0.0,9.507948561804368e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996459960937,0.0,0.0,0.0001001232958515,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996154785156,0.0,0.0,7.395071588689461e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69940185546875,0.0,0.0,0.0001001232449198,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986389160156,0.0,0.0,0.0004749394138343,289.7115173339844,294.1499938964844,289.8329467773437,287.023193359375,290.2998352050781,290.63671875,288.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,0.783145010471344,-0.0,-6.999617596648022e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69708251953125,0.0,0.0,9.505367052042855e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69781494140625,0.0,0.0,0.0001000961128738,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,7.393063424387947e-05,297.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976013183594,0.0,0.0,0.0001000960619421,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.69683837890625,0.0,0.0,0.0004748104838654,289.70867919921875,294.1499938964844,289.7722473144531,286.9769897460937,290.2909240722656,290.4131774902344,288.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,0.709270715713501,-0.0,-6.995787771302275e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69708251953125,0.0,0.0,9.505367052042855e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69781494140625,0.0,0.0,0.0001000961128738,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,7.393063424387947e-05,297.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976013183594,0.0,0.0,0.0001000960619421,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.69683837890625,0.0,0.0,0.0004748104838654,289.70867919921875,294.1499938964844,289.7722473144531,286.9769897460937,290.2909240722656,290.4131774902344,288.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,0.709270715713501,-0.0,-6.995787771302275e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6951599121094,0.0,0.0,9.502881584921852e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69586181640625,0.0,0.0,0.0001000699339783,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958312988281,0.0,0.0,7.391130202449858e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956481933594,0.0,0.0,0.0001000698903226,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69488525390625,0.0,0.0,0.0004746863560285,289.7057189941406,294.1499938964844,289.7125244140625,286.9312744140625,290.28106689453125,290.2341003417969,288.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,0.6391509771347046,-0.0,-6.992101475589152e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6951599121094,0.0,0.0,9.502881584921852e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69586181640625,0.0,0.0,0.0001000699339783,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958312988281,0.0,0.0,7.391130202449858e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956481933594,0.0,0.0,0.0001000698903226,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69488525390625,0.0,0.0,0.0004746863560285,289.7057189941406,294.1499938964844,289.7125244140625,286.9312744140625,290.28106689453125,290.2341003417969,288.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,0.6391509771347046,-0.0,-6.992101475589152e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.693115234375,0.0,0.0,9.50051617110148e-05,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6938171386719,0.0,0.0,0.0001000450283754,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937866210937,0.0,0.0,7.389290840364993e-05,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.693603515625,0.0,0.0,0.0001000449774437,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928405761719,0.0,0.0,0.0004745682235807,289.7026062011719,294.1499938964844,289.6537475585937,286.88604736328125,290.2703552246094,290.0875244140625,288.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,0.572340726852417,-0.0,-6.98859281555997e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.693115234375,0.0,0.0,9.50051617110148e-05,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6938171386719,0.0,0.0,0.0001000450283754,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937866210937,0.0,0.0,7.389290840364993e-05,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.693603515625,0.0,0.0,0.0001000449774437,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928405761719,0.0,0.0,0.0004745682235807,289.7026062011719,294.1499938964844,289.6537475585937,286.88604736328125,290.2703552246094,290.0875244140625,288.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,0.572340726852417,-0.0,-6.98859281555997e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69097900390625,0.0,0.0,9.498266445007177e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,0.0001000213378574,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,7.387540972558782e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914367675781,0.0,0.0,0.0001000212942017,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907043457031,0.0,0.0,0.0004744559118989,289.69940185546875,294.1499938964844,289.5959777832031,286.8413391113281,290.2587585449219,289.96484375,288.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,0.5085204839706421,-0.0,-6.985255396330103e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69097900390625,0.0,0.0,9.498266445007177e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,0.0001000213378574,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,7.387540972558782e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914367675781,0.0,0.0,0.0001000212942017,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907043457031,0.0,0.0,0.0004744559118989,289.69940185546875,294.1499938964844,289.5959777832031,286.8413391113281,290.2587585449219,289.96484375,288.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,0.5085204839706421,-0.0,-6.985255396330103e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898803710937,0.0,0.0,9.497182327322662e-05,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905517578125,0.0,0.0,0.0001000099218799,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905212402344,0.0,0.0,7.386697689071298e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903381347656,0.0,0.0,0.0001000098782242,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6896057128906,0.0,0.0,0.0004744017496705,289.69775390625,294.1499938964844,289.56744384765625,286.8191833496094,290.252685546875,289.9104309082031,288.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275672952999912e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,0.4776528179645538,-0.0,-6.983646727576345e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6887512207031,0.0,0.0,9.496122947894035e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894226074219,0.0,0.0,9.99987605609931e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893920898437,0.0,0.0,7.385874050669372e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.689208984375,0.0,0.0,9.999871690524742e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885070800781,0.0,0.0,0.0004743488389067,289.6960754394531,294.1499938964844,289.5391845703125,286.79718017578125,290.2463684082031,289.8598327636719,288.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,0.4474414587020874,-0.0,-6.982075007044841e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864318847656,0.0,0.0,9.494071127846836e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871032714844,0.0,0.0,9.99771582428366e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.68707275390625,0.0,0.0,7.38427770556882e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868896484375,0.0,0.0,9.99771073111333e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861877441406,0.0,0.0,0.0004742463643196,289.6926574707031,294.1499938964844,289.48345947265625,286.7536315917969,290.2331848144531,289.7679443359375,288.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,0.3888852000236511,-0.0,-6.979030331422109e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864318847656,0.0,0.0,9.494071127846836e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871032714844,0.0,0.0,9.99771582428366e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.68707275390625,0.0,0.0,7.38427770556882e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868896484375,0.0,0.0,9.99771073111333e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861877441406,0.0,0.0,0.0004742463643196,289.6926574707031,294.1499938964844,289.48345947265625,286.7536315917969,290.2331848144531,289.7679443359375,288.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,0.3888852000236511,-0.0,-6.979030331422109e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840515136719,0.0,0.0,9.492095705354586e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847229003906,0.0,0.0,9.995635628001764e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846923828125,0.0,0.0,7.382741750916466e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845092773437,0.0,0.0,9.995631262427196e-05,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838073730469,0.0,0.0,0.0004741477314382,289.68914794921875,294.1499938964844,289.4288024902344,286.7106628417969,290.2192687988281,289.6860046386719,288.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211713004551257e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,0.3326832950115204,-0.0,-6.976100053179837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840515136719,0.0,0.0,9.492095705354586e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847229003906,0.0,0.0,9.995635628001764e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846923828125,0.0,0.0,7.382741750916466e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845092773437,0.0,0.0,9.995631262427196e-05,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838073730469,0.0,0.0,0.0004741477314382,289.68914794921875,294.1499938964844,289.4288024902344,286.7106628417969,290.2192687988281,289.6860046386719,288.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211713004551257e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,0.3326832950115204,-0.0,-6.976100053179837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816101074219,0.0,0.0,9.490182856097816e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822814941406,0.0,0.0,9.993620915338396e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822509765625,0.0,0.0,7.381253817584366e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820678710937,0.0,0.0,9.993616549763829e-05,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813659667969,0.0,0.0,0.0004740521835628,289.6855773925781,294.1499938964844,289.37518310546875,286.6683349609375,290.2046203613281,289.611572265625,289.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,0.278687983751297,-0.0,-6.97326214549321e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816101074219,0.0,0.0,9.490182856097816e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822814941406,0.0,0.0,9.993620915338396e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822509765625,0.0,0.0,7.381253817584366e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820678710937,0.0,0.0,9.993616549763829e-05,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813659667969,0.0,0.0,0.0004740521835628,289.6855773925781,294.1499938964844,289.37518310546875,286.6683349609375,290.2046203613281,289.611572265625,289.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,0.278687983751297,-0.0,-6.97326214549321e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791076660156,0.0,0.0,9.48831730056554e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.0,9.991656406782568e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.0,7.379802264040336e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795654296875,0.0,0.0,9.991652041208e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788635253906,0.0,0.0,0.0004739590222015,289.68194580078125,294.1499938964844,289.3226928710937,286.626708984375,290.1893005371094,289.54296875,289.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,0.226770281791687,-0.0,-6.970493870994687e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791076660156,0.0,0.0,9.48831730056554e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.0,9.991656406782568e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.0,7.379802264040336e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795654296875,0.0,0.0,9.991652041208e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788635253906,0.0,0.0,0.0004739590222015,289.68194580078125,294.1499938964844,289.3226928710937,286.626708984375,290.1893005371094,289.54296875,289.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,0.226770281791687,-0.0,-6.970493870994687e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778564453125,0.0,0.0,9.48739834711887e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,9.99068870441988e-05,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.678466796875,0.0,0.0,7.379087765002623e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67828369140625,0.0,0.0,9.990684338845313e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776123046875,0.0,0.0,0.0004739131254609,289.6801147460937,294.1499938964844,289.2968444824219,286.60614013671875,290.1813659667969,289.5104064941406,289.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,0.2015595436096191,-0.0,-6.9691310500275e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67657470703125,0.0,0.0,9.486485942034052e-05,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771850585937,0.0,0.0,9.989728278014808e-05,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771850585937,0.0,0.0,7.37837835913524e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.677001953125,0.0,0.0,9.98972391244024e-05,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67633056640625,0.0,0.0,0.0004738676070701,289.6782531738281,294.1499938964844,289.27130126953125,286.58575439453125,290.1733093261719,289.4788818359375,289.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146785016872e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,0.1768318265676498,-0.0,-6.967778887201348e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739501953125,0.0,0.0,9.48468004935421e-05,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745910644531,0.0,0.0,9.98782634269446e-05,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.674560546875,0.0,0.0,7.376974099315703e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67437744140625,0.0,0.0,9.987821977119891e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737365722656,0.0,0.0,0.0004737774142995,289.6745300292969,294.1499938964844,289.2210693359375,286.5455627441406,290.1567077636719,289.4184265136719,289.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118424072416474e-09,0.0010107200359925,-0.017701007425785,0.0,0.0,0.0,-0.0083417240530252,60.0,0.128767192363739,-0.0,-6.965100141087532e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739501953125,0.0,0.0,9.48468004935421e-05,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745910644531,0.0,0.0,9.98782634269446e-05,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.674560546875,0.0,0.0,7.376974099315703e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67437744140625,0.0,0.0,9.987821977119891e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737365722656,0.0,0.0,0.0004737774142995,289.6745300292969,294.1499938964844,289.2210693359375,286.5455627441406,290.1567077636719,289.4184265136719,289.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118424072416474e-09,0.0010107200359925,-0.017701007425785,0.0,0.0,0.0,-0.0083417240530252,60.0,0.128767192363739,-0.0,-6.965100141087532e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6713256835937,0.0,0.0,9.482890891376884e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,9.985942597268148e-05,298.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,7.37558220862411e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717529296875,0.0,0.0,9.98593823169358e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67108154296875,0.0,0.0,0.00047368806554,289.6707458496094,294.1499938964844,289.1719970703125,286.506103515625,290.1395263671875,289.3609619140625,289.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,0.0825045704841613,-0.0,-6.96244768505494e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6713256835937,0.0,0.0,9.482890891376884e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,9.985942597268148e-05,298.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,7.37558220862411e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717529296875,0.0,0.0,9.98593823169358e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67108154296875,0.0,0.0,0.00047368806554,289.6707458496094,294.1499938964844,289.1719970703125,286.506103515625,290.1395263671875,289.3609619140625,289.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,0.0825045704841613,-0.0,-6.96244768505494e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66864013671875,0.0,0.0,9.481115557719022e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66925048828125,0.0,0.0,9.984072676161304e-05,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66925048828125,0.0,0.0,7.374201231868938e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690673828125,0.0,0.0,9.984068310586736e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684265136719,0.0,0.0,0.0004735993861686,289.6669311523437,294.1499938964844,289.1241149902344,286.46746826171875,290.12176513671875,289.30596923828125,289.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,0.0379795804619789,-0.0,-6.95981512421895e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
