time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339720,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66864013671875,0.0,0.0,9.481115557719022e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66925048828125,0.0,0.0,9.984072676161304e-05,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66925048828125,0.0,0.0,7.374201231868938e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690673828125,0.0,0.0,9.984068310586736e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684265136719,0.0,0.0,0.0004735993861686,289.6669311523437,294.1499938964844,289.1241149902344,286.46746826171875,290.12176513671875,289.30596923828125,289.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,0.0379795804619789,-0.0,-6.95981512421895e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659240722656,0.0,0.0,9.479351137997584e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665344238281,0.0,0.0,9.982215124182404e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665344238281,0.0,0.0,7.372828986262903e-05,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663513183594,0.0,0.0,9.982210758607836e-05,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,0.0004735113179776,289.6631164550781,294.1499938964844,289.0774230957031,286.4296569824219,290.1034851074219,289.2531433105469,289.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,-0.0048783444799482,-0.0,-6.957201748036823e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659240722656,0.0,0.0,9.479351137997584e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665344238281,0.0,0.0,9.982215124182404e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665344238281,0.0,0.0,7.372828986262903e-05,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663513183594,0.0,0.0,9.982210758607836e-05,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,0.0004735113179776,289.6631164550781,294.1499938964844,289.0774230957031,286.4296569824219,290.1034851074219,289.2531433105469,289.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,-0.0048783444799482,-0.0,-6.957201748036823e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645812988281,0.0,0.0,9.478474385105072e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,9.981291805161165e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,7.372147229034454e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649780273437,0.0,0.0,9.981287439586596e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643371582031,0.0,0.0,0.0004734675167128,289.66119384765625,294.1499938964844,289.0545349121094,286.4110412597656,290.0941467285156,289.2274475097656,289.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,-0.0256942398846149,-0.0,-6.955902165373119e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,9.477601997787132e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637878417969,0.0,0.0,9.980372851714492e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637878417969,0.0,0.0,7.37146838218905e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636047363281,0.0,0.0,9.980368486139923e-05,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629638671875,0.0,0.0,0.0004734239482786,289.6592712402344,294.1499938964844,289.031982421875,286.3926696777344,290.084716796875,289.20220947265625,289.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,-0.0461120270192623,-0.0,-6.95460968813677e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604309082031,0.0,0.0,9.47587250266224e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610412597656,0.0,0.0,9.9785509519279e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610107421875,0.0,0.0,7.370123057626188e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66082763671875,0.0,0.0,9.978547313949092e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66021728515625,0.0,0.0,0.0004733375681098,289.6553955078125,294.1499938964844,288.9877624511719,286.3565673828125,290.06549072265625,289.1529541015625,289.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076286995401915e-09,0.0010097726481035,-0.0174108035862445,0.0,0.0,0.0,-0.0082867983728647,60.0,-0.0857800468802452,-0.0,-6.95204747103162e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604309082031,0.0,0.0,9.47587250266224e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610412597656,0.0,0.0,9.9785509519279e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610107421875,0.0,0.0,7.370123057626188e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66082763671875,0.0,0.0,9.978547313949092e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66021728515625,0.0,0.0,0.0004733375681098,289.6553955078125,294.1499938964844,288.9877624511719,286.3565673828125,290.06549072265625,289.1529541015625,289.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076286995401915e-09,0.0010097726481035,-0.0174108035862445,0.0,0.0,0.0,-0.0082867983728647,60.0,-0.0857800468802452,-0.0,-6.95204747103162e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576538085937,0.0,0.0,9.474170656176284e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582336425781,0.0,0.0,9.976759611163288e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582336425781,0.0,0.0,7.368799560936168e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580505371094,0.0,0.0,9.97675524558872e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6574401855469,0.0,0.0,0.0004732525849249,289.6515197753906,294.1499938964844,288.94482421875,286.3213806152344,290.0458068847656,289.1053161621094,289.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224931893048e-09,0.0010095896432176,-0.017354741692543,0.0,0.0,0.0,-0.0082761878147721,60.0,-0.123913750052452,-0.0,-6.949527175947878e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576538085937,0.0,0.0,9.474170656176284e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582336425781,0.0,0.0,9.976759611163288e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582336425781,0.0,0.0,7.368799560936168e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580505371094,0.0,0.0,9.97675524558872e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6574401855469,0.0,0.0,0.0004732525849249,289.6515197753906,294.1499938964844,288.94482421875,286.3213806152344,290.0458068847656,289.1053161621094,289.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224931893048e-09,0.0010095896432176,-0.017354741692543,0.0,0.0,0.0,-0.0082761878147721,60.0,-0.123913750052452,-0.0,-6.949527175947878e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65484619140625,0.0,0.0,9.472508099861444e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554260253906,0.0,0.0,9.975008288165554e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554260253906,0.0,0.0,7.367506623268127e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552429199219,0.0,0.0,9.975004650186749e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546325683594,0.0,0.0,0.0004731695516966,289.64764404296875,294.1499938964844,288.9031982421875,286.2871398925781,290.0257568359375,289.0591735839844,289.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094178142026,6.965310550555159e-09,0.0010094108292832,-0.0172999594360589,0.0,0.0,0.0,-0.0082658194005489,60.0,-0.1605503410100937,-0.0,-6.94706514536847e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65484619140625,0.0,0.0,9.472508099861444e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554260253906,0.0,0.0,9.975008288165554e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554260253906,0.0,0.0,7.367506623268127e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552429199219,0.0,0.0,9.975004650186749e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546325683594,0.0,0.0,0.0004731695516966,289.64764404296875,294.1499938964844,288.9031982421875,286.2871398925781,290.0257568359375,289.0591735839844,289.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094178142026,6.965310550555159e-09,0.0010094108292832,-0.0172999594360589,0.0,0.0,0.0,-0.0082658194005489,60.0,-0.1605503410100937,-0.0,-6.94706514536847e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65203857421875,0.0,0.0,9.470897930441424e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,9.97331299004145e-05,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.652587890625,0.0,0.0,7.366254430962726e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524353027344,0.0,0.0,9.97330862446688e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518249511719,0.0,0.0,0.000473089137813,289.6437683105469,294.1499938964844,288.8628845214844,286.2538757324219,290.0053100585937,289.0144958496094,289.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.945049424444961e-09,0.0010092376032844,-0.0172468889504671,0.0,0.0,0.0,-0.0082557750865817,60.0,-0.1957216113805771,-0.0,-6.944679853404524e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65203857421875,0.0,0.0,9.470897930441424e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,9.97331299004145e-05,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.652587890625,0.0,0.0,7.366254430962726e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524353027344,0.0,0.0,9.97330862446688e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518249511719,0.0,0.0,0.000473089137813,289.6437683105469,294.1499938964844,288.8628845214844,286.2538757324219,290.0053100585937,289.0144958496094,289.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.945049424444961e-09,0.0010092376032844,-0.0172468889504671,0.0,0.0,0.0,-0.0082557750865817,60.0,-0.1957216113805771,-0.0,-6.944679853404524e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.650634765625,0.0,0.0,9.47011649259366e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65118408203125,0.0,0.0,9.972490079235286e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65118408203125,0.0,0.0,7.365646888501942e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510009765625,0.0,0.0,9.972486441256478e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504211425781,0.0,0.0,0.0004730501386802,289.6418151855469,294.1499938964844,288.8432006835937,286.23760986328125,289.9949645996094,288.99267578125,289.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211434692144,0.0,0.0,0.0,-0.0082509024068713,60.0,-0.2127620577812194,-0.0,-6.943523089830705e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492004394531,0.0,0.0,9.469354699831456e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497802734375,0.0,0.0,9.97168754111044e-05,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497497558594,0.0,0.0,7.365053897956386e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64959716796875,0.0,0.0,9.971683903131634e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490173339844,0.0,0.0,0.00047301207087,289.639892578125,294.1499938964844,288.8238830566406,286.2215881347656,289.98455810546875,288.97119140625,289.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090783471241,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,-0.2294478565454483,-0.0,-6.942394747966318e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463623046875,0.0,0.0,9.467895870329812e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469421386719,0.0,0.0,9.970151586458088e-05,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469116210937,0.0,0.0,7.363919576164335e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6467590332031,0.0,0.0,9.97014794847928e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64617919921875,0.0,0.0,0.0004729392239823,289.6360168457031,294.1499938964844,288.7862548828125,286.1903381347656,289.9634704589844,288.92926025390625,289.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907262317668028e-09,0.001008914434351,-0.0171479117125272,0.0,0.0,0.0,-0.0082370424643158,60.0,-0.2617726325988769,-0.0,-6.940233276964136e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463623046875,0.0,0.0,9.467895870329812e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469421386719,0.0,0.0,9.970151586458088e-05,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469116210937,0.0,0.0,7.363919576164335e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6467590332031,0.0,0.0,9.97014794847928e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64617919921875,0.0,0.0,0.0004729392239823,289.6360168457031,294.1499938964844,288.7862548828125,286.1903381347656,289.9634704589844,288.92926025390625,289.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907262317668028e-09,0.001008914434351,-0.0171479117125272,0.0,0.0,0.0,-0.0082370424643158,60.0,-0.2617726325988769,-0.0,-6.940233276964136e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,9.466537449043244e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440734863281,0.0,0.0,9.96872113319114e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440734863281,0.0,0.0,7.362862379522994e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438903808594,0.0,0.0,9.968717495212331e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.643310546875,0.0,0.0,0.0004728713829535,289.63214111328125,294.1499938964844,288.75,286.1601257324219,289.9421081542969,288.8887023925781,289.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890144899074357e-09,0.0010087681002914,-0.0171030759811401,0.0,0.0,0.0,-0.0082285562530159,60.0,-0.2926890254020691,-0.0,-6.938219598850992e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,9.466537449043244e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440734863281,0.0,0.0,9.96872113319114e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440734863281,0.0,0.0,7.362862379522994e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438903808594,0.0,0.0,9.968717495212331e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.643310546875,0.0,0.0,0.0004728713829535,289.63214111328125,294.1499938964844,288.75,286.1601257324219,289.9421081542969,288.8887023925781,289.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890144899074357e-09,0.0010087681002914,-0.0171030759811401,0.0,0.0,0.0,-0.0082285562530159,60.0,-0.2926890254020691,-0.0,-6.938219598850992e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,9.465236507821828e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412048339844,0.0,0.0,9.967351070372388e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412048339844,0.0,0.0,7.361851021414623e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410522460937,0.0,0.0,9.96734743239358e-05,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404724121094,0.0,0.0,0.0004728064523078,289.6282958984375,294.1499938964844,288.7174987792969,286.1329040527344,289.9205017089844,288.8497314453125,289.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,-0.3216241896152496,-0.0,-6.936291185866139e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,9.465236507821828e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412048339844,0.0,0.0,9.967351070372388e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412048339844,0.0,0.0,7.361851021414623e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410522460937,0.0,0.0,9.96734743239358e-05,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404724121094,0.0,0.0,0.0004728064523078,289.6282958984375,294.1499938964844,288.7174987792969,286.1329040527344,289.9205017089844,288.8497314453125,289.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,-0.3216241896152496,-0.0,-6.936291185866139e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378173828125,0.0,0.0,9.463930473430082e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63836669921875,0.0,0.0,9.965975914383308e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383361816406,0.0,0.0,7.360835297731683e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63818359375,0.0,0.0,9.9659722764045e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376342773437,0.0,0.0,0.0004727412015199,289.6244506835937,294.1499938964844,288.6908874511719,286.1103820800781,289.8987731933594,288.813232421875,289.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,-0.3467305600643158,-0.0,-6.93435566745393e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378173828125,0.0,0.0,9.463930473430082e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63836669921875,0.0,0.0,9.965975914383308e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383361816406,0.0,0.0,7.360835297731683e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63818359375,0.0,0.0,9.9659722764045e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376342773437,0.0,0.0,0.0004727412015199,289.6244506835937,294.1499938964844,288.6908874511719,286.1103820800781,289.8987731933594,288.813232421875,289.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,-0.3467305600643158,-0.0,-6.93435566745393e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363830566406,0.0,0.0,9.463275637244806e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369323730469,0.0,0.0,9.965286153601484e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63690185546875,0.0,0.0,7.36032598069869e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6367492675781,0.0,0.0,9.965282515622675e-05,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361999511719,0.0,0.0,0.0004727085179183,289.6225280761719,294.1499938964844,288.6796875,286.1007995605469,289.88787841796875,288.79620361328125,289.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,-0.3576711118221283,-0.0,-6.933385776619616e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63494873046875,0.0,0.0,9.462620073463768e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.635498046875,0.0,0.0,9.964596392819658e-05,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,7.359815936069936e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63531494140625,0.0,0.0,9.964592754840852e-05,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.634765625,0.0,0.0,0.0004726758052129,289.62060546875,294.1499938964844,288.6697692871094,286.0922546386719,289.8769836425781,288.7800598144531,289.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,-0.3675899505615234,-0.0,-6.932414464699832e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321105957031,0.0,0.0,9.461305307922883e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,9.963211050489916e-05,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325988769531,0.0,0.0,7.358792936429381e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324768066406,0.0,0.0,9.96320741251111e-05,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319274902344,0.0,0.0,0.0004726101178675,289.6167907714844,294.1499938964844,288.6537475585937,286.0782165527344,289.85528564453125,288.7505798339844,289.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,-0.3845041394233703,-0.0,-6.930466867061116e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321105957031,0.0,0.0,9.461305307922883e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,9.963211050489916e-05,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325988769531,0.0,0.0,7.358792936429381e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324768066406,0.0,0.0,9.96320741251111e-05,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319274902344,0.0,0.0,0.0004726101178675,289.6167907714844,294.1499938964844,288.6537475585937,286.0782165527344,289.85528564453125,288.7505798339844,289.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,-0.3845041394233703,-0.0,-6.930466867061116e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292419433594,0.0,0.0,9.459978173254058e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297607421875,0.0,0.0,9.961814066627994e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297607421875,0.0,0.0,7.35776120563969e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296081542969,0.0,0.0,9.961810428649188e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290588378906,0.0,0.0,0.0004725438775494,289.6130065917969,294.1499938964844,288.6424255371094,286.0679626464844,289.8337097167969,288.72509765625,289.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,-0.3976888954639435,-0.0,-6.928502926939474e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292419433594,0.0,0.0,9.459978173254058e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297607421875,0.0,0.0,9.961814066627994e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297607421875,0.0,0.0,7.35776120563969e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296081542969,0.0,0.0,9.961810428649188e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290588378906,0.0,0.0,0.0004725438775494,289.6130065917969,294.1499938964844,288.6424255371094,286.0679626464844,289.8337097167969,288.72509765625,289.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,-0.3976888954639435,-0.0,-6.928502926939474e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264038085937,0.0,0.0,9.45863503147848e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269226074219,0.0,0.0,9.960399620467796e-05,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268920898437,0.0,0.0,7.356716378126293e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6267395019531,0.0,0.0,9.96039598248899e-05,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.626220703125,0.0,0.0,0.0004724767932202,289.6092224121094,294.1499938964844,288.6354064941406,286.06121826171875,289.8123779296875,288.7037658691406,289.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,-0.4074521064758301,-0.0,-6.926514828364817e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264038085937,0.0,0.0,9.45863503147848e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269226074219,0.0,0.0,9.960399620467796e-05,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268920898437,0.0,0.0,7.356716378126293e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6267395019531,0.0,0.0,9.96039598248899e-05,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.626220703125,0.0,0.0,0.0004724767932202,289.6092224121094,294.1499938964844,288.6354064941406,286.06121826171875,289.8123779296875,288.7037658691406,289.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,-0.4074521064758301,-0.0,-6.926514828364817e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6235656738281,0.0,0.0,9.457271517021582e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240539550781,0.0,0.0,9.95896407403052e-05,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240539550781,0.0,0.0,7.355656271101907e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239013671875,0.0,0.0,9.958960436051711e-05,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233825683594,0.0,0.0,0.0004724087193608,289.60546875,294.1499938964844,288.63232421875,286.0576477050781,289.7913513183594,288.6864929199219,289.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,-0.4140863120555877,-0.0,-6.92449830808073e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6235656738281,0.0,0.0,9.457271517021582e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240539550781,0.0,0.0,9.95896407403052e-05,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240539550781,0.0,0.0,7.355656271101907e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239013671875,0.0,0.0,9.958960436051711e-05,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233825683594,0.0,0.0,0.0004724087193608,289.60546875,294.1499938964844,288.63232421875,286.0576477050781,289.7913513183594,288.6864929199219,289.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,-0.4140863120555877,-0.0,-6.92449830808073e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62213134765625,0.0,0.0,9.456581756239756e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,9.958237205864862e-05,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,7.35511930542998e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224670410156,0.0,0.0,9.958233567886056e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219482421875,0.0,0.0,0.0004723742604255,289.6036071777344,294.1499938964844,288.63214111328125,286.05694580078125,289.78094482421875,288.6794128417969,289.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764760751565291e-09,0.0010076959151774,-0.0167746506631374,0.0,0.0,0.0,-0.008166397921741,60.0,-0.4163030982017517,-0.0,-6.923477258169441e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206970214844,0.0,0.0,9.45588544709608e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212158203125,0.0,0.0,9.957503789337352e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211853027344,0.0,0.0,7.354577974183485e-05,298.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210632324219,0.0,0.0,9.957500878954306e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205139160156,0.0,0.0,0.0004723394813481,289.60174560546875,294.1499938964844,288.6327819824219,286.05694580078125,289.7706604003906,288.6732788085937,289.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.756001535990208e-09,0.0010076209437102,-0.0167517084628343,0.0,0.0,0.0,-0.0081620560958981,60.0,-0.4178561568260193,-0.0,-6.922448392288062e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178894042969,0.0,0.0,9.45447463891469e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183776855469,0.0,0.0,9.956018038792536e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61834716796875,0.0,0.0,7.353480759775266e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61822509765625,0.0,0.0,9.95601512840949e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177062988281,0.0,0.0,0.0004722690209746,289.5980529785156,294.1499938964844,288.63641357421875,286.0588684082031,289.7503967285156,288.663818359375,289.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,-0.4191179573535919,-0.0,-6.920362949358605e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178894042969,0.0,0.0,9.45447463891469e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183776855469,0.0,0.0,9.956018038792536e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61834716796875,0.0,0.0,7.353480759775266e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61822509765625,0.0,0.0,9.95601512840949e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177062988281,0.0,0.0,0.0004722690209746,289.5980529785156,294.1499938964844,288.63641357421875,286.0588684082031,289.7503967285156,288.663818359375,289.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,-0.4191179573535919,-0.0,-6.920362949358605e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
