time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341940,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61505126953125,0.0,0.0,9.45303836488165e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61553955078125,0.0,0.0,9.954505367204548e-05,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155090332031,0.0,0.0,7.352363172685727e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153869628906,0.0,0.0,9.9545024568215e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148681640625,0.0,0.0,0.0004721973091363,289.5943603515625,294.1499938964844,288.64276123046875,286.06304931640625,289.7305908203125,288.6579284667969,289.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,-0.4180972278118133,-0.0,-6.918241268749625e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61505126953125,0.0,0.0,9.45303836488165e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61553955078125,0.0,0.0,9.954505367204548e-05,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155090332031,0.0,0.0,7.352363172685727e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153869628906,0.0,0.0,9.9545024568215e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148681640625,0.0,0.0,0.0004721973091363,289.5943603515625,294.1499938964844,288.64276123046875,286.06304931640625,289.7305908203125,288.6579284667969,289.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,-0.4180972278118133,-0.0,-6.918241268749625e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122131347656,0.0,0.0,9.45157662499696e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127014160156,0.0,0.0,9.952966502169148e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127014160156,0.0,0.0,7.351226668106392e-05,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.612548828125,0.0,0.0,9.9529635917861e-05,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.612060546875,0.0,0.0,0.0004721243167296,289.5907287597656,294.1499938964844,288.6515197753906,286.0691833496094,289.71124267578125,288.65533447265625,289.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,-0.4150939583778381,-0.0,-6.916082639918386e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122131347656,0.0,0.0,9.45157662499696e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127014160156,0.0,0.0,9.952966502169148e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127014160156,0.0,0.0,7.351226668106392e-05,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.612548828125,0.0,0.0,9.9529635917861e-05,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.612060546875,0.0,0.0,0.0004721243167296,289.5907287597656,294.1499938964844,288.6515197753906,286.0691833496094,289.71124267578125,288.65533447265625,289.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,-0.4150939583778381,-0.0,-6.916082639918386e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094055175781,0.0,0.0,9.450090146856382e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098937988281,0.0,0.0,9.951401443686336e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60986328125,0.0,0.0,7.350070518441498e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097412109375,0.0,0.0,9.95139853330329e-05,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092529296875,0.0,0.0,0.0004720501019619,289.58709716796875,294.1499938964844,288.6622314453125,286.0770263671875,289.6924743652344,288.65582275390625,289.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,-0.4103801250457763,-0.0,-6.913889194493096e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094055175781,0.0,0.0,9.450090146856382e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098937988281,0.0,0.0,9.951401443686336e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60986328125,0.0,0.0,7.350070518441498e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097412109375,0.0,0.0,9.95139853330329e-05,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092529296875,0.0,0.0,0.0004720501019619,289.58709716796875,294.1499938964844,288.6622314453125,286.0770263671875,289.6924743652344,288.65582275390625,289.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,-0.4103801250457763,-0.0,-6.913889194493096e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080017089844,0.0,0.0,9.449338540434836e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084899902344,0.0,0.0,9.950609819497912e-05,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60845947265625,0.0,0.0,7.349485531449318e-05,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083374023437,0.0,0.0,9.950606181519106e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078491210937,0.0,0.0,0.0004720125289168,289.5852966308594,294.1499938964844,288.668212890625,286.0814819335937,289.6832580566406,288.6570739746094,289.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069238487631,6.673688712766079e-09,0.0010069170966744,-0.0165360979735851,0.0,0.0,0.0,-0.0081212501972913,60.0,-0.4074787199497223,-0.0,-6.912779326739837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60662841796875,0.0,0.0,9.44858038565144e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070861816406,0.0,0.0,9.949811646947636e-05,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070556640625,0.0,0.0,7.348896178882569e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60693359375,0.0,0.0,9.949808736564592e-05,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064453125,0.0,0.0,0.0004719746939372,289.5835266113281,294.1499938964844,288.6745300292969,286.08624267578125,289.6742248535156,288.6589660644531,289.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664167440106894e-09,0.0010068357223644,-0.016511159017682,0.0,0.0,0.0,-0.0081165302544832,60.0,-0.4042614996433258,-0.0,-6.911660932473751e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60382080078125,0.0,0.0,9.447048796573654e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042785644531,0.0,0.0,9.948198567144571e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042785644531,0.0,0.0,7.347705104621127e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,9.948195656761528e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036682128906,0.0,0.0,0.0004718981799669,289.5799560546875,294.1499938964844,288.68804931640625,286.09649658203125,289.6565246582031,288.6644592285156,289.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,-0.3970287144184112,-0.0,-6.90940211711677e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60382080078125,0.0,0.0,9.447048796573654e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042785644531,0.0,0.0,9.948198567144571e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042785644531,0.0,0.0,7.347705104621127e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,9.948195656761528e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036682128906,0.0,0.0,0.0004718981799669,289.5799560546875,294.1499938964844,288.68804931640625,286.09649658203125,289.6565246582031,288.6644592285156,289.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,-0.3970287144184112,-0.0,-6.90940211711677e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6010437011719,0.0,0.0,9.445496834814548e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015014648437,0.0,0.0,9.946564387064428e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015014648437,0.0,0.0,7.346498023252934e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6013488769531,0.0,0.0,9.94656147668138e-05,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60089111328125,0.0,0.0,0.0004718206764664,289.576416015625,294.1499938964844,288.702392578125,286.1075439453125,289.6393737792969,288.6719665527344,289.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,-0.3889342248439789,-0.0,-6.907114169507622e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6010437011719,0.0,0.0,9.445496834814548e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015014648437,0.0,0.0,9.946564387064428e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015014648437,0.0,0.0,7.346498023252934e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6013488769531,0.0,0.0,9.94656147668138e-05,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60089111328125,0.0,0.0,0.0004718206764664,289.576416015625,294.1499938964844,288.702392578125,286.1075439453125,289.6393737792969,288.6719665527344,289.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,-0.3889342248439789,-0.0,-6.907114169507622e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982971191406,0.0,0.0,9.443927410757168e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987243652344,0.0,0.0,9.944911289494485e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987243652344,0.0,0.0,7.345277117565274e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986022949219,0.0,0.0,9.94490837911144e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981140136719,0.0,0.0,0.000471742299851,289.57293701171875,294.1499938964844,288.7171325683594,286.1190490722656,289.6228332519531,288.68115234375,289.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,-0.3802662789821625,-0.0,-6.904800642359987e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982971191406,0.0,0.0,9.443927410757168e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987243652344,0.0,0.0,9.944911289494485e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987243652344,0.0,0.0,7.345277117565274e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986022949219,0.0,0.0,9.94490837911144e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981140136719,0.0,0.0,0.000471742299851,289.57293701171875,294.1499938964844,288.7171325683594,286.1190490722656,289.6228332519531,288.68115234375,289.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,-0.3802662789821625,-0.0,-6.904800642359987e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59552001953125,0.0,0.0,9.44234197959304e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959777832031,0.0,0.0,9.943242184817792e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959777832031,0.0,0.0,7.344044570345432e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958251953125,0.0,0.0,9.943239274434744e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953674316406,0.0,0.0,0.0004716631374321,289.5694580078125,294.1499938964844,288.7319030761719,286.1307373046875,289.6068115234375,288.6916198730469,289.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,-0.3713086545467376,-0.0,-6.902465088387545e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59552001953125,0.0,0.0,9.44234197959304e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959777832031,0.0,0.0,9.943242184817792e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959777832031,0.0,0.0,7.344044570345432e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958251953125,0.0,0.0,9.943239274434744e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953674316406,0.0,0.0,0.0004716631374321,289.5694580078125,294.1499938964844,288.7319030761719,286.1307373046875,289.6068115234375,288.6916198730469,289.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,-0.3713086545467376,-0.0,-6.902465088387545e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941772460937,0.0,0.0,9.441544534638524e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946044921875,0.0,0.0,9.942402539309114e-05,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946044921875,0.0,0.0,7.343423931160942e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5944519042969,0.0,0.0,9.942399628926069e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.593994140625,0.0,0.0,0.0004716233233921,289.5677185058594,294.1499938964844,288.7391967773437,286.13653564453125,289.5990295410156,288.6972351074219,289.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811895004335e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,-0.3668073117733001,-0.0,-6.901291271788068e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928039550781,0.0,0.0,9.440744906896724e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932312011719,0.0,0.0,9.941559983417392e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932312011719,0.0,0.0,7.342801836784929e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931091308594,0.0,0.0,9.941557073034346e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926208496094,0.0,0.0,0.0004715833638329,289.5660095214844,294.1499938964844,288.746337890625,286.1422424316406,289.59136962890625,288.7030639648437,289.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,-0.3623370230197906,-0.0,-6.900112481389442e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5900573730469,0.0,0.0,9.439137647859752e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59051513671875,0.0,0.0,9.939867595676331e-05,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904846191406,0.0,0.0,7.341551827266812e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903625488281,0.0,0.0,9.939864685293288e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58990478515625,0.0,0.0,0.0004715030954685,289.5626220703125,294.1499938964844,288.7600402832031,286.1533508300781,289.5764465332031,288.715087890625,289.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,-0.3536290526390075,-0.0,-6.897745663536625e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5900573730469,0.0,0.0,9.439137647859752e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59051513671875,0.0,0.0,9.939867595676331e-05,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904846191406,0.0,0.0,7.341551827266812e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903625488281,0.0,0.0,9.939864685293288e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58990478515625,0.0,0.0,0.0004715030954685,289.5626220703125,294.1499938964844,288.7600402832031,286.1533508300781,289.5764465332031,288.715087890625,289.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,-0.3536290526390075,-0.0,-6.897745663536625e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873718261719,0.0,0.0,9.437523112865164e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877990722656,0.0,0.0,9.938167204381898e-05,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877685546875,0.0,0.0,7.340295996982604e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.587646484375,0.0,0.0,9.938164293998852e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871887207031,0.0,0.0,0.0004714224778581,289.5592346191406,294.1499938964844,288.7725830078125,286.1636962890625,289.56201171875,288.72735595703125,289.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,-0.3454611003398895,-0.0,-6.895369608628243e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873718261719,0.0,0.0,9.437523112865164e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877990722656,0.0,0.0,9.938167204381898e-05,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877685546875,0.0,0.0,7.340295996982604e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.587646484375,0.0,0.0,9.938164293998852e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871887207031,0.0,0.0,0.0004714224778581,289.5592346191406,294.1499938964844,288.7725830078125,286.1636962890625,289.56201171875,288.72735595703125,289.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,-0.3454611003398895,-0.0,-6.895369608628243e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58465576171875,0.0,0.0,9.43590493989177e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850830078125,0.0,0.0,9.936463902704418e-05,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850830078125,0.0,0.0,7.339037983911112e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849609375,0.0,0.0,9.936460992321372e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845031738281,0.0,0.0,0.0004713416565209,289.555908203125,294.1499938964844,288.7835998535156,286.1730041503906,289.54803466796875,288.73944091796875,289.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,-0.338110476732254,-0.0,-6.892989290463447e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58465576171875,0.0,0.0,9.43590493989177e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850830078125,0.0,0.0,9.936463902704418e-05,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850830078125,0.0,0.0,7.339037983911112e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849609375,0.0,0.0,9.936460992321372e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845031738281,0.0,0.0,0.0004713416565209,289.555908203125,294.1499938964844,288.7835998535156,286.1730041503906,289.54803466796875,288.73944091796875,289.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,-0.338110476732254,-0.0,-6.892989290463447e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,9.434286766918376e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823974609375,0.0,0.0,9.934759145835416e-05,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823974609375,0.0,0.0,7.337778515648097e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.582275390625,0.0,0.0,9.934756235452368e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818176269531,0.0,0.0,0.0004712608351837,289.5525817871094,294.1499938964844,288.792724609375,286.18096923828125,289.5345153808594,288.7510070800781,289.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,-0.3318530321121216,-0.0,-6.890607551213179e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,9.434286766918376e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823974609375,0.0,0.0,9.934759145835416e-05,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823974609375,0.0,0.0,7.337778515648097e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.582275390625,0.0,0.0,9.934756235452368e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818176269531,0.0,0.0,0.0004712608351837,289.5525817871094,294.1499938964844,288.792724609375,286.18096923828125,289.5345153808594,288.7510070800781,289.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,-0.3318530321121216,-0.0,-6.890607551213179e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5806579589844,0.0,0.0,9.43347768043168e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810546875,0.0,0.0,9.933907131198794e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810546875,0.0,0.0,7.337149872910231e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809326171875,0.0,0.0,9.93390494841151e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,0.0004712204390671,289.5509338378906,294.1499938964844,288.7964172363281,286.1843566894531,289.52789306640625,288.7565002441406,289.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474574210102446e-09,0.0010052145225927,-0.0160145293921232,0.0,0.0,0.0,-0.0080225402489304,60.0,-0.3292188942432403,-0.0,-6.889418102673518e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793151855469,0.0,0.0,9.432670049136505e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797119140625,0.0,0.0,9.933056571753696e-05,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797119140625,0.0,0.0,7.336521230172366e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57958984375,0.0,0.0,9.933054388966411e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57916259765625,0.0,0.0,0.000471180101158,289.54931640625,294.1499938964844,288.7995300292969,286.1872863769531,289.5213928222656,288.7616882324219,289.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464440538422877e-09,0.0010051277931779,-0.0159879848361015,0.0,0.0,0.0,-0.0080175166949629,60.0,-0.3269683420658111,-0.0,-6.888230075219326e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57794189453125,0.0,0.0,9.431831131223588e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783386230469,0.0,0.0,9.932173998095097e-05,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783386230469,0.0,0.0,7.335869304370135e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782165527344,0.0,0.0,9.93217108771205e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777893066406,0.0,0.0,0.000471138220746,289.547607421875,294.1499938964844,288.8020324707031,286.1898193359375,289.5146789550781,288.7667541503906,289.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.4539196209523206e-09,0.0010050379205495,-0.0159604251384735,0.0,0.0,0.0,-0.0080123012885451,60.0,-0.3250600397586822,-0.0,-6.886997283572782e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57666015625,0.0,0.0,9.431059152120724e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770568847656,0.0,0.0,9.93136054603383e-05,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770568847656,0.0,0.0,7.335268310271204e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769348144531,0.0,0.0,9.931357635650784e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765075683594,0.0,0.0,0.0004710996290668,289.54608154296875,294.1499938964844,288.8036499023437,286.1916809082031,289.5085754394531,288.7711181640625,289.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,-0.323713093996048,-0.0,-6.88586183628104e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57403564453125,0.0,0.0,9.42945625865832e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744323730469,0.0,0.0,9.92967252386734e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57440185546875,0.0,0.0,7.334021938731894e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743103027344,0.0,0.0,9.929670341080056e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738830566406,0.0,0.0,0.0004710195935331,289.5428466796875,294.1499938964844,288.8046875,286.1937866210937,289.4960327148437,288.77886962890625,289.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823784440755,0.0,0.0,0.0,-0.0079975305125117,60.0,-0.3223800659179687,-0.0,-6.883505676569257e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57403564453125,0.0,0.0,9.42945625865832e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744323730469,0.0,0.0,9.92967252386734e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57440185546875,0.0,0.0,7.334021938731894e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743103027344,0.0,0.0,9.929670341080056e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738830566406,0.0,0.0,0.0004710195935331,289.5428466796875,294.1499938964844,288.8046875,286.1937866210937,289.4960327148437,288.77886962890625,289.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823784440755,0.0,0.0,0.0,-0.0079975305125117,60.0,-0.3223800659179687,-0.0,-6.883505676569257e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,9.427865006728098e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718078613281,0.0,0.0,9.927996870828792e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718078613281,0.0,0.0,7.332784298341721e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716857910156,0.0,0.0,9.927994688041508e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712585449219,0.0,0.0,0.0004709401400759,289.5396728515625,294.1499938964844,288.80224609375,286.1933898925781,289.4837341308594,288.7846069335937,289.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,-0.323231965303421,-0.0,-6.88116728042587e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,9.427865006728098e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718078613281,0.0,0.0,9.927996870828792e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718078613281,0.0,0.0,7.332784298341721e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716857910156,0.0,0.0,9.927994688041508e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712585449219,0.0,0.0,0.0004709401400759,289.5396728515625,294.1499938964844,288.80224609375,286.1933898925781,289.4837341308594,288.7846069335937,289.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,-0.323231965303421,-0.0,-6.88116728042587e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688171386719,0.0,0.0,9.426288306713104e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5691833496094,0.0,0.0,9.926336497301236e-05,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5691833496094,0.0,0.0,7.331558299483731e-05,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690612792969,0.0,0.0,9.926334314513952e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56866455078125,0.0,0.0,0.0004708613851107,289.5365295410156,294.1499938964844,288.7959289550781,286.1900939941406,289.4715576171875,288.7879333496094,289.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,-0.3265515863895416,-0.0,-6.878850200564558e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688171386719,0.0,0.0,9.426288306713104e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5691833496094,0.0,0.0,9.926336497301236e-05,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5691833496094,0.0,0.0,7.331558299483731e-05,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690612792969,0.0,0.0,9.926334314513952e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56866455078125,0.0,0.0,0.0004708613851107,289.5365295410156,294.1499938964844,288.7959289550781,286.1900939941406,289.4715576171875,288.7879333496094,289.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,-0.3265515863895416,-0.0,-6.878850200564558e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675048828125,0.0,0.0,9.42550614126958e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,9.92551285889931e-05,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,7.330950029427186e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677795410156,0.0,0.0,9.925510676112026e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673828125,0.0,0.0,0.0004708223277702,289.53497314453125,294.1499938964844,288.7912292480469,286.1872863769531,289.4654846191406,288.7885437011719,289.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374576866363668e-09,0.0010043594520539,-0.015752587467432,0.0,0.0,0.0,-0.0079729668796062,60.0,-0.329257607460022,-0.0,-6.877701252960834e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
