time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344160,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56622314453125,0.0,0.0,9.424729068996383e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666198730469,0.0,0.0,9.924694313667716e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56658935546875,0.0,0.0,7.330345397349447e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,9.92469213088043e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660705566406,0.0,0.0,0.0004707835032604,289.5334167480469,294.1499938964844,288.785400390625,286.1836853027344,289.4594421386719,288.78839111328125,289.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.36482599958299e-09,0.0010042760986834,-0.0157270450145006,0.0,0.0,0.0,-0.0079681333154439,60.0,-0.3326684534549713,-0.0,-6.87655870024173e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56365966796875,0.0,0.0,9.423189476365224e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56402587890625,0.0,0.0,9.923073230311276e-05,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56402587890625,0.0,0.0,7.329147774726152e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,9.92307104752399e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635070800781,0.0,0.0,0.0004707066400442,289.5303649902344,294.1499938964844,288.77020263671875,286.1737976074219,289.44732666015625,288.7857666015625,289.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,-0.341681033372879,-0.0,-6.874297753256543e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56365966796875,0.0,0.0,9.423189476365224e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56402587890625,0.0,0.0,9.923073230311276e-05,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56402587890625,0.0,0.0,7.329147774726152e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,9.92307104752399e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635070800781,0.0,0.0,0.0004707066400442,289.5303649902344,294.1499938964844,288.77020263671875,286.1737976074219,289.44732666015625,288.7857666015625,289.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,-0.341681033372879,-0.0,-6.874297753256543e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56109619140625,0.0,0.0,9.421657887287438e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614624023437,0.0,0.0,9.92146015050821e-05,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614624023437,0.0,0.0,7.327955972868949e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56134033203125,0.0,0.0,9.921457240125164e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609741210937,0.0,0.0,0.0004706301260739,289.5273132324219,294.1499938964844,288.75,286.1601257324219,289.4350891113281,288.77960205078125,289.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100395292975,6.326299040182448e-09,0.0010039466433227,-0.0156261231750249,0.0,0.0,0.0,-0.0079490337520837,60.0,-0.3540188074111938,-0.0,-6.87204746441239e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56109619140625,0.0,0.0,9.421657887287438e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614624023437,0.0,0.0,9.92146015050821e-05,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614624023437,0.0,0.0,7.327955972868949e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56134033203125,0.0,0.0,9.921457240125164e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609741210937,0.0,0.0,0.0004706301260739,289.5273132324219,294.1499938964844,288.75,286.1601257324219,289.4350891113281,288.77960205078125,289.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100395292975,6.326299040182448e-09,0.0010039466433227,-0.0156261231750249,0.0,0.0,0.0,-0.0079490337520837,60.0,-0.3540188074111938,-0.0,-6.87204746441239e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585632324219,0.0,0.0,9.419598791282624e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589294433594,0.0,0.0,9.919291915139183e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589294433594,0.0,0.0,7.326354534598067e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588073730469,0.0,0.0,9.9192897323519e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55841064453125,0.0,0.0,0.0004705273022409,289.5242919921875,294.1499938964844,288.7247314453125,286.143798828125,289.42266845703125,288.7696228027344,289.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037324391305,6.300520549729072e-09,0.0010037261527031,-0.0155585957691073,0.0,0.0,0.0,-0.0079362541437149,60.0,-0.3697464764118194,-0.0,-6.869029789413619e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585632324219,0.0,0.0,9.419598791282624e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589294433594,0.0,0.0,9.919291915139183e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589294433594,0.0,0.0,7.326354534598067e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588073730469,0.0,0.0,9.9192897323519e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55841064453125,0.0,0.0,0.0004705273022409,289.5242919921875,294.1499938964844,288.7247314453125,286.143798828125,289.42266845703125,288.7696228027344,289.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037324391305,6.300520549729072e-09,0.0010037261527031,-0.0155585957691073,0.0,0.0,0.0,-0.0079362541437149,60.0,-0.3697464764118194,-0.0,-6.869029789413619e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560302734375,0.0,0.0,9.416478860657662e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.556396484375,0.0,0.0,9.91600682027638e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.556396484375,0.0,0.0,7.323928730329499e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5563049316406,0.0,0.0,9.916004637489095e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.555908203125,0.0,0.0,0.0004703714803326,289.5213317871094,294.1499938964844,288.69488525390625,286.12615966796875,289.40997314453125,288.7554931640625,289.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033990256488,6.261526408479767e-09,0.0010033927392214,-0.015456449240446,0.0,0.0,0.0,-0.0079169236123561,60.0,-0.3887909948825836,-0.0,-6.86446597342183e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560302734375,0.0,0.0,9.416478860657662e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.556396484375,0.0,0.0,9.91600682027638e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.556396484375,0.0,0.0,7.323928730329499e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5563049316406,0.0,0.0,9.916004637489095e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.555908203125,0.0,0.0,0.0004703714803326,289.5213317871094,294.1499938964844,288.69488525390625,286.12615966796875,289.40997314453125,288.7554931640625,289.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033990256488,6.261526408479767e-09,0.0010033927392214,-0.015456449240446,0.0,0.0,0.0,-0.0079169236123561,60.0,-0.3887909948825836,-0.0,-6.86446597342183e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547790527344,0.0,0.0,9.414565283805132e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551452636719,0.0,0.0,9.913991380017252e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551452636719,0.0,0.0,7.322439341805875e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550537109375,0.0,0.0,9.913988469634204e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546569824219,0.0,0.0,0.0004702758742496,289.51983642578125,294.1499938964844,288.6783752441406,286.11688232421875,289.4034729003906,288.746826171875,289.27587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031946003437,6.2376148690646005e-09,0.0010031883139163,-0.0153938112780451,0.0,0.0,0.0,-0.0079050697386264,60.0,-0.3994776606559753,-0.0,-6.861668566671143e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535583496094,0.0,0.0,9.4124763563741e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55389404296875,0.0,0.0,9.911791858030484e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55389404296875,0.0,0.0,7.32081534806639e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538024902344,0.0,0.0,9.911788947647436e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.55340576171875,0.0,0.0,0.0004701715370174,289.51837158203125,294.1499938964844,288.6608581542969,286.1073303222656,289.3969116210937,288.7372436523437,289.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002971548587,6.2115295129672185e-09,0.0010029652621597,-0.015325479209423,0.0,0.0,0.0,-0.0078921383246779,60.0,-0.4107921719551086,-0.0,-6.858617496163788e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,9.40971658565104e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523986816406,0.0,0.0,9.908885840559378e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523986816406,0.0,0.0,7.318668940570205e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55230712890625,0.0,0.0,9.908883657772094e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519104003906,0.0,0.0,0.0004700337012764,289.5166320800781,294.1499938964844,288.6385803222656,286.09552001953125,289.3888854980469,288.72442626953125,289.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026769014075,6.17707529571021e-09,0.0010026707313954,-0.015235224738717,0.0,0.0,0.0,-0.0078750578686594,60.0,-0.425277441740036,-0.0,-6.854588008309292e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5510559082031,0.0,0.0,9.407765901414678e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514221191406,0.0,0.0,9.906831837724894e-05,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514221191406,0.0,0.0,7.317151903407648e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,9.906828927341849e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509338378906,0.0,0.0,0.000469936261652,289.5154724121094,294.1499938964844,288.6230163574219,286.08746337890625,289.3834533691406,288.7152709960937,289.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024686343967,6.152720555263613e-09,0.0010024624643847,-0.0151714263483881,0.0,0.0,0.0,-0.0078629842028021,60.0,-0.4353615939617157,-0.0,-6.851740863567103e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.548583984375,0.0,0.0,9.402511932421476e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489501953125,0.0,0.0,9.901299199555068e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489501953125,0.0,0.0,7.313064998015761e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.548828125,0.0,0.0,9.901296289172024e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484619140625,0.0,0.0,0.0004696738324128,289.5125732421875,294.1499938964844,288.5817565917969,286.0666809082031,289.3695068359375,288.6895446777344,289.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019077453762,6.087137460752956e-09,0.0010019016917794,-0.0149996252730488,0.0,0.0,0.0,-0.0078304717317223,60.0,-0.4624003469944,-0.0,-6.844075528533723e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.548583984375,0.0,0.0,9.402511932421476e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489501953125,0.0,0.0,9.901299199555068e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489501953125,0.0,0.0,7.313064998015761e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.548828125,0.0,0.0,9.901296289172024e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484619140625,0.0,0.0,0.0004696738324128,289.5125732421875,294.1499938964844,288.5817565917969,286.0666809082031,289.3695068359375,288.6895446777344,289.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019077453762,6.087137460752956e-09,0.0010019016917794,-0.0149996252730488,0.0,0.0,0.0,-0.0078304717317223,60.0,-0.4624003469944,-0.0,-6.844075528533723e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.546142578125,0.0,0.0,9.396892710356042e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465087890625,0.0,0.0,9.895381663227454e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464782714844,0.0,0.0,7.308695057872683e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54638671875,0.0,0.0,9.89537948044017e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460205078125,0.0,0.0,0.0004693931550718,289.5097351074219,294.1499938964844,288.53741455078125,286.0451354980469,289.35504150390625,288.6603698730469,289.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017007336822644e-09,0.0010013019200414,-0.0148159125819802,0.0,0.0,0.0,-0.0077957049943506,60.0,-0.4915757477283478,-0.0,-6.83588439187588e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.546142578125,0.0,0.0,9.396892710356042e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465087890625,0.0,0.0,9.895381663227454e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464782714844,0.0,0.0,7.308695057872683e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54638671875,0.0,0.0,9.89537948044017e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460205078125,0.0,0.0,0.0004693931550718,289.5097351074219,294.1499938964844,288.53741455078125,286.0451354980469,289.35504150390625,288.6603698730469,289.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017007336822644e-09,0.0010013019200414,-0.0148159125819802,0.0,0.0,0.0,-0.0077957049943506,60.0,-0.4915757477283478,-0.0,-6.83588439187588e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437316894531,0.0,0.0,9.391078492626548e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440673828125,0.0,0.0,9.889258217299356e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440673828125,0.0,0.0,7.304172322619706e-05,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439453125,0.0,0.0,9.889256034512071e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5436096191406,0.0,0.0,0.0004691027279477,289.5069274902344,294.1499938964844,288.4904479980469,286.0229187011719,289.3400573730469,288.6278991699219,289.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944441827665514e-09,0.0010006814263761,-0.0146258175373077,0.0,0.0,0.0,-0.0077597312629222,60.0,-0.5226826667785645,-0.0,-6.827413301380147e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437316894531,0.0,0.0,9.391078492626548e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440673828125,0.0,0.0,9.889258217299356e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440673828125,0.0,0.0,7.304172322619706e-05,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439453125,0.0,0.0,9.889256034512071e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5436096191406,0.0,0.0,0.0004691027279477,289.5069274902344,294.1499938964844,288.4904479980469,286.0229187011719,289.3400573730469,288.6278991699219,289.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944441827665514e-09,0.0010006814263761,-0.0146258175373077,0.0,0.0,0.0,-0.0077597312629222,60.0,-0.5226826667785645,-0.0,-6.827413301380147e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425109863281,0.0,0.0,9.388152830069885e-05,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428466796875,0.0,0.0,9.886177576845512e-05,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428466796875,0.0,0.0,7.30189640307799e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5427551269531,0.0,0.0,9.886175394058228e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423889160156,0.0,0.0,0.0004689565685112,289.5055236816406,294.1499938964844,288.466064453125,286.0115966796875,289.3323059082031,288.6105041503906,289.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079305891884815e-09,0.0010003692004829,-0.0145301707088947,0.0,0.0,0.0,-0.0077416310086846,60.0,-0.5388718843460083,-0.0,-6.823153597679267e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54132080078125,0.0,0.0,9.385242447024213e-05,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416564941406,0.0,0.0,9.88311367109418e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416564941406,0.0,0.0,7.299633580259979e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415344238281,0.0,0.0,9.883111488306896e-05,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54119873046875,0.0,0.0,0.0004688112530857,289.504150390625,294.1499938964844,288.441162109375,286.00018310546875,289.3244323730469,288.5924377441406,289.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871618746766671e-09,0.0010000587208196,-0.014435046352446,0.0,0.0,0.0,-0.0077236294746398,60.0,-0.5554239749908447,-0.0,-6.8189180524314e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389099121094,0.0,0.0,9.379558468936013e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,9.87712774076499e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,7.295212708413601e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391540527344,0.0,0.0,9.877125557977706e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387878417969,0.0,0.0,0.0004685273161157,289.5014038085937,294.1499938964844,288.3900146484375,285.97705078125,289.3082580566406,288.5544128417969,289.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684377277321e-09,0.0009994521969929,-0.0142492214217782,0.0,0.0,0.0,-0.0076884645968675,60.0,-0.5895041227340698,-0.0,-6.810647334987152e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389099121094,0.0,0.0,9.379558468936013e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,9.87712774076499e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,7.295212708413601e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391540527344,0.0,0.0,9.877125557977706e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387878417969,0.0,0.0,0.0004685273161157,289.5014038085937,294.1499938964844,288.3900146484375,285.97705078125,289.3082580566406,288.5544128417969,289.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684377277321e-09,0.0009994521969929,-0.0142492214217782,0.0,0.0,0.0,-0.0076884645968675,60.0,-0.5895041227340698,-0.0,-6.810647334987152e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365600585937,0.0,0.0,9.37420772970654e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368957519531,0.0,0.0,9.871492511592804e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.536865234375,0.0,0.0,7.291050860658288e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,9.87149032880552e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53643798828125,0.0,0.0,0.0004682600265368,289.4986877441406,294.1499938964844,288.3373107910156,285.95367431640625,289.2914428710937,288.513916015625,289.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,-0.6247577667236328,-0.0,-6.80286547094511e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365600585937,0.0,0.0,9.37420772970654e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368957519531,0.0,0.0,9.871492511592804e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.536865234375,0.0,0.0,7.291050860658288e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,9.87149032880552e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53643798828125,0.0,0.0,0.0004682600265368,289.4986877441406,294.1499938964844,288.3373107910156,285.95367431640625,289.2914428710937,288.513916015625,289.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,-0.6247577667236328,-0.0,-6.80286547094511e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341796875,0.0,0.0,9.36935393838212e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345153808594,0.0,0.0,9.866381151368842e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345153808594,0.0,0.0,7.287275366252288e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,9.866378968581556e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340576171875,0.0,0.0,0.0004680175916291,289.4960021972656,294.1499938964844,288.283447265625,285.9302062988281,289.27398681640625,288.4713134765625,289.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673310710108126e-09,0.0009983628988265,-0.0139155415818095,0.0,0.0,0.0,-0.0076253195293247,60.0,-0.6608992218971252,-0.0,-6.79580978157901e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341796875,0.0,0.0,9.36935393838212e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345153808594,0.0,0.0,9.866381151368842e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345153808594,0.0,0.0,7.287275366252288e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,9.866378968581556e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340576171875,0.0,0.0,0.0004680175916291,289.4960021972656,294.1499938964844,288.283447265625,285.9302062988281,289.27398681640625,288.4713134765625,289.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673310710108126e-09,0.0009983628988265,-0.0139155415818095,0.0,0.0,0.0,-0.0076253195293247,60.0,-0.6608992218971252,-0.0,-6.79580978157901e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,9.365227015223354e-05,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321655273437,0.0,0.0,9.862035949481653e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321655273437,0.0,0.0,7.284065941348672e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320739746094,0.0,0.0,9.862033766694368e-05,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.53173828125,0.0,0.0,0.000467811449198,289.49334716796875,294.1499938964844,288.2288513183594,285.9067687988281,289.255859375,288.4266662597656,289.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979279711842,5.621785259535272e-09,0.0009979222668334,-0.0137805584818124,0.0,0.0,0.0,-0.0075997761450707,60.0,-0.6977239847183228,-0.0,-6.78981209034646e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,9.365227015223354e-05,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321655273437,0.0,0.0,9.862035949481653e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321655273437,0.0,0.0,7.284065941348672e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320739746094,0.0,0.0,9.862033766694368e-05,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.53173828125,0.0,0.0,0.000467811449198,289.49334716796875,294.1499938964844,288.2288513183594,285.9067687988281,289.255859375,288.4266662597656,289.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979279711842,5.621785259535272e-09,0.0009979222668334,-0.0137805584818124,0.0,0.0,0.0,-0.0075997761450707,60.0,-0.6977239847183228,-0.0,-6.78981209034646e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,9.363416756968944e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.531005859375,0.0,0.0,9.860129648586736e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.531005859375,0.0,0.0,7.282657315954566e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309143066406,0.0,0.0,9.860127465799452e-05,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53057861328125,0.0,0.0,0.0004677210235968,289.4920349121094,294.1499938964844,288.2013854980469,285.8951110839844,289.24658203125,288.4037170410156,289.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599175789683386e-09,0.0009977290173992,-0.013721328228712,0.0,0.0,0.0,-0.0075885676778852,60.0,-0.716290295124054,-0.0,-6.787180950595939e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.529541015625,0.0,0.0,9.361893171444537e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52984619140625,0.0,0.0,9.858525299932808e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52984619140625,0.0,0.0,7.281472790054977e-05,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,9.858523117145523e-05,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5294189453125,0.0,0.0,0.000467644946184,289.49072265625,294.1499938964844,288.1738586425781,285.8835144042969,289.23712158203125,288.3804016113281,289.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580143014327632e-09,0.000997566152364,-0.0136714680120348,0.0,0.0,0.0,-0.0075791319832205,60.0,-0.734932005405426,-0.0,-6.78496689943131e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279541015625,0.0,0.0,9.360207332065328e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282897949219,0.0,0.0,9.856749966274948e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282592773437,0.0,0.0,7.280161662492901e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281677246094,0.0,0.0,9.856747783487664e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278625488281,0.0,0.0,0.0004675607488024,289.48895263671875,294.1499938964844,288.136474609375,285.86785888671875,289.2240295410156,288.34814453125,289.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973915293812,5.559066096338938e-09,0.0009973859414458,-0.013616251759231,0.0,0.0,0.0,-0.0075686830095946,60.0,-0.7603461146354675,-0.0,-6.782515526992938e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272216796875,0.0,0.0,9.359593968838452e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5275573730469,0.0,0.0,9.856103861238807e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52752685546875,0.0,0.0,7.27968435967341e-05,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,9.856101678451525e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,0.000467530102469,289.4881286621094,294.1499938964844,288.118896484375,285.8605651855469,289.2178039550781,288.3327941894531,289.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973258711397,5.55138912616826e-09,0.0009973202832043,-0.0135961398482322,0.0,0.0,0.0,-0.0075648771598935,60.0,-0.7723122239112854,-0.0,-6.781622374774089e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5249328613281,0.0,0.0,9.358472743770108e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,9.854923700913788e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,7.278812699951231e-05,297.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.525146484375,0.0,0.0,9.854921518126504e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248413085937,0.0,0.0,0.000467474135803,289.4855651855469,294.1499938964844,288.0643005371094,285.8381042480469,289.1978454589844,288.283935546875,289.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972054976969,5.537317715464951e-09,0.0009971999097615,-0.0135592753067612,0.0,0.0,0.0,-0.0075579010881483,60.0,-0.8096430897712708,-0.0,-6.779985994853632e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5249328613281,0.0,0.0,9.358472743770108e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,9.854923700913788e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,7.278812699951231e-05,297.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.525146484375,0.0,0.0,9.854921518126504e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248413085937,0.0,0.0,0.000467474135803,289.4855651855469,294.1499938964844,288.0643005371094,285.8381042480469,289.1978454589844,288.283935546875,289.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972054976969,5.537317715464951e-09,0.0009971999097615,-0.0135592753067612,0.0,0.0,0.0,-0.0075579010881483,60.0,-0.8096430897712708,-0.0,-6.779985994853632e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5226745605469,0.0,0.0,9.35859716264531e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229797363281,0.0,0.0,9.85505394055508e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229797363281,0.0,0.0,7.278908742591739e-05,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228881835937,0.0,0.0,9.855051757767797e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225524902344,0.0,0.0,0.0004674803349189,289.4830017089844,294.1499938964844,288.01043701171875,285.8163146972656,289.17730712890625,288.23406982421875,289.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972177213057,5.538760117218544e-09,0.0009972122497856,-0.013563054613769,0.0,0.0,0.0,-0.0075586158782243,60.0,-0.8466776013374329,-0.0,-6.780153682939273e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5226745605469,0.0,0.0,9.35859716264531e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229797363281,0.0,0.0,9.85505394055508e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229797363281,0.0,0.0,7.278908742591739e-05,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228881835937,0.0,0.0,9.855051757767797e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225524902344,0.0,0.0,0.0004674803349189,289.4830017089844,294.1499938964844,288.01043701171875,285.8163146972656,289.17730712890625,288.23406982421875,289.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972177213057,5.538760117218544e-09,0.0009972122497856,-0.013563054613769,0.0,0.0,0.0,-0.0075586158782243,60.0,-0.8466776013374329,-0.0,-6.780153682939273e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
