time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346380,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,9.360084368381648e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207214355469,0.0,0.0,9.856620454229414e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207214355469,0.0,0.0,7.280065619852394e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206298828125,0.0,0.0,9.85661827144213e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202941894531,0.0,0.0,0.0004675546369981,289.4804992675781,294.1499938964844,287.9577331542969,285.7952880859375,289.1561279296875,288.18341064453125,289.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973753476515,5.557189375338112e-09,0.000997369759716,-0.0136113353073596,0.0,0.0,0.0,-0.0075677521526813,60.0,-0.8831297159194946,-0.0,-6.782296679830324e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,9.360084368381648e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207214355469,0.0,0.0,9.856620454229414e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207214355469,0.0,0.0,7.280065619852394e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206298828125,0.0,0.0,9.85661827144213e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202941894531,0.0,0.0,0.0004675546369981,289.4804992675781,294.1499938964844,287.9577331542969,285.7952880859375,289.1561279296875,288.18341064453125,289.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973753476515,5.557189375338112e-09,0.000997369759716,-0.0136113353073596,0.0,0.0,0.0,-0.0075677521526813,60.0,-0.8831297159194946,-0.0,-6.782296679830324e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.519287109375,0.0,0.0,9.361281263409182e-05,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51959228515625,0.0,0.0,9.857880650088192e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51959228515625,0.0,0.0,7.28099694242701e-05,297.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5195007324219,0.0,0.0,9.857878467300908e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191955566406,0.0,0.0,0.0004676144453696,289.479248046875,294.1499938964844,287.93194580078125,285.78515625,289.14532470703125,288.15789794921875,289.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975023567676,5.572053485281003e-09,0.0009974967688322,-0.0136502748355269,0.0,0.0,0.0,-0.0075751207768917,60.0,-0.9011017680168152,-0.0,-6.784026140849164e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181884765625,0.0,0.0,9.362804121337832e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184631347656,0.0,0.0,9.859484271146356e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184631347656,0.0,0.0,7.282181468326598e-05,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51837158203125,0.0,0.0,9.859482815954834e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51806640625,0.0,0.0,0.0004676905227825,289.47802734375,294.1499938964844,287.9065856933594,285.7752380371094,289.1343994140625,288.1322937011719,289.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976642904803,5.590981011494023e-09,0.0009976587025448,-0.0136998603120446,0.0,0.0,0.0,-0.0075845038518309,60.0,-0.9188248515129088,-0.0,-6.786228112787286e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159606933594,0.0,0.0,9.366705489810556e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,9.863592276815324e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,7.285215542651713e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5161437988281,0.0,0.0,9.863590821623802e-05,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158386230469,0.0,0.0,0.0004678854020312,289.4755554199219,294.1499938964844,287.8572998046875,285.75634765625,289.1122131347656,288.0809936523437,289.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980790782719,5.639486211350686e-09,0.0009980734903365,-0.0138269308954477,0.0,0.0,0.0,-0.0076085496693849,60.0,-0.9535350799560548,-0.0,-6.791872664280163e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159606933594,0.0,0.0,9.366705489810556e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,9.863592276815324e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,7.285215542651713e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5161437988281,0.0,0.0,9.863590821623802e-05,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158386230469,0.0,0.0,0.0004678854020312,289.4755554199219,294.1499938964844,287.8572998046875,285.75634765625,289.1122131347656,288.0809936523437,289.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980790782719,5.639486211350686e-09,0.0009980734903365,-0.0138269308954477,0.0,0.0,0.0,-0.0076085496693849,60.0,-0.9535350799560548,-0.0,-6.791872664280163e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51373291015625,0.0,0.0,9.371528722112998e-05,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140380859375,0.0,0.0,9.868671622825786e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140380859375,0.0,0.0,7.288967026397586e-05,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5139465332031,0.0,0.0,9.868670167634264e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136413574219,0.0,0.0,0.0004681263526435,289.47314453125,294.1499938964844,287.810302734375,285.7387390136719,289.08953857421875,288.0298767089844,289.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699487104493528e-09,0.0009985865326598,-0.0139841167256236,0.0,0.0,0.0,-0.0076382947154343,60.0,-0.9868621230125428,-0.0,-6.79885800991542e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51373291015625,0.0,0.0,9.371528722112998e-05,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140380859375,0.0,0.0,9.868671622825786e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140380859375,0.0,0.0,7.288967026397586e-05,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5139465332031,0.0,0.0,9.868670167634264e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136413574219,0.0,0.0,0.0004681263526435,289.47314453125,294.1499938964844,287.810302734375,285.7387390136719,289.08953857421875,288.0298767089844,289.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699487104493528e-09,0.0009985865326598,-0.0139841167256236,0.0,0.0,0.0,-0.0076382947154343,60.0,-0.9868621230125428,-0.0,-6.79885800991542e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115661621094,0.0,0.0,9.377142851008102e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,9.87458333838731e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,7.293333328561857e-05,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5117492675781,0.0,0.0,9.874581883195788e-05,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5114440917969,0.0,0.0,0.0004684067971538,289.4707336425781,294.1499938964844,287.7659912109375,285.7225952148437,289.06646728515625,287.9793701171875,289.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991895640268,5.769338784489264e-09,0.0009991837432608,-0.0141671076416969,0.0,0.0,0.0,-0.0076729231514036,60.0,-1.0186437368392944,-0.0,-6.80699443478261e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115661621094,0.0,0.0,9.377142851008102e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,9.87458333838731e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,7.293333328561857e-05,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5117492675781,0.0,0.0,9.874581883195788e-05,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5114440917969,0.0,0.0,0.0004684067971538,289.4707336425781,294.1499938964844,287.7659912109375,285.7225952148437,289.06646728515625,287.9793701171875,289.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991895640268,5.769338784489264e-09,0.0009991837432608,-0.0141671076416969,0.0,0.0,0.0,-0.0076729231514036,60.0,-1.0186437368392944,-0.0,-6.80699443478261e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,9.383271390106528e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096740722656,0.0,0.0,9.881037112791093e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,7.298099808394909e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50958251953125,0.0,0.0,9.881034930003808e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50927734375,0.0,0.0,0.0004687129403464,289.4683532714844,294.1499938964844,287.7247314453125,285.7081298828125,289.04302978515625,287.929931640625,289.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998417226597,5.8456017804076055e-09,0.0009998359018936,-0.0143668912351131,0.0,0.0,0.0,-0.0077107301913201,60.0,-1.0485241413116455,-0.0,-6.815884034949704e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,9.383271390106528e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096740722656,0.0,0.0,9.881037112791093e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,7.298099808394909e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50958251953125,0.0,0.0,9.881034930003808e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50927734375,0.0,0.0,0.0004687129403464,289.4683532714844,294.1499938964844,287.7247314453125,285.7081298828125,289.04302978515625,287.929931640625,289.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998417226597,5.8456017804076055e-09,0.0009998359018936,-0.0143668912351131,0.0,0.0,0.0,-0.0077107301913201,60.0,-1.0485241413116455,-0.0,-6.815884034949704e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50830078125,0.0,0.0,9.3864364316687e-05,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085754394531,0.0,0.0,9.884370228974149e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085754394531,0.0,0.0,7.300561992451549e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50848388671875,0.0,0.0,9.884368773782626e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081787109375,0.0,0.0,0.0004688710323534,289.4671630859375,294.1499938964844,287.7053527832031,285.7015380859375,289.0311889648437,287.9056701660156,289.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302581630647,60.0,-1.062793254852295,-0.0,-6.820477693736393e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072021484375,0.0,0.0,9.389620390720664e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074768066406,0.0,0.0,9.887722990242764e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074768066406,0.0,0.0,7.303038000827655e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074157714844,0.0,0.0,9.88772080745548e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071105957031,0.0,0.0,0.0004690300847869,289.4659729003906,294.1499938964844,287.6868896484375,285.6954650878906,289.019287109375,287.8818664550781,289.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924612800356499e-09,0.0010005114600062,-0.0145738730207085,0.0,0.0,0.0,-0.007749899290502,60.0,-1.0764065980911257,-0.0,-6.825099774232515e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055847167969,0.0,0.0,9.39439923968166e-05,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.505859375,0.0,0.0,9.892755770124496e-05,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.505859375,0.0,0.0,7.306755287572742e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057678222656,0.0,0.0,9.892753587337212e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054626464844,0.0,0.0,0.0004692688235081,289.4642028808594,294.1499938964844,287.66064453125,285.68719482421875,289.0011291503906,287.8466796875,289.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001026132144,5.984088335964088e-09,0.0010010200785472,-0.0147296767681837,0.0,0.0,0.0,-0.0077793840318918,60.0,-1.0958850383758545,-0.0,-6.832041066218153e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50506591796875,0.0,0.0,9.39587625907734e-05,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053405761719,0.0,0.0,9.894310642266646e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053405761719,0.0,0.0,7.307904161280021e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052490234375,0.0,0.0,9.894309187075125e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.50494384765625,0.0,0.0,0.0004693426017183,289.4636535644531,294.1499938964844,287.6528625488281,285.684814453125,288.995361328125,287.8357849121094,289.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.0024687442705735e-09,0.0010011772392317,-0.0147778270766139,0.0,0.0,0.0,-0.0077884960919618,60.0,-1.1017670631408691,-0.0,-6.834186905280148e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029296875,0.0,0.0,9.401739953318612e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032043457031,0.0,0.0,9.900485747493804e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032043457031,0.0,0.0,7.312464731512591e-05,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50311279296875,0.0,0.0,9.90048356470652e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028076171875,0.0,0.0,0.000469635502668,289.4613342285156,294.1499938964844,287.6230163574219,285.6763610839844,288.97125244140625,287.79248046875,289.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018072789534,6.075435710073407e-09,0.0010018012253567,-0.0149689717218279,0.0,0.0,0.0,-0.0078246686607599,60.0,-1.1242531538009644,-0.0,-6.84270844431012e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029296875,0.0,0.0,9.401739953318612e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032043457031,0.0,0.0,9.900485747493804e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032043457031,0.0,0.0,7.312464731512591e-05,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50311279296875,0.0,0.0,9.90048356470652e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028076171875,0.0,0.0,0.000469635502668,289.4613342285156,294.1499938964844,287.6230163574219,285.6763610839844,288.97125244140625,287.79248046875,289.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018072789534,6.075435710073407e-09,0.0010018012253567,-0.0149689717218279,0.0,0.0,0.0,-0.0078246686607599,60.0,-1.1242531538009644,-0.0,-6.84270844431012e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50079345703125,0.0,0.0,9.406858589500187e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010681152344,0.0,0.0,9.90587577689439e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010681152344,0.0,0.0,7.316445407923311e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,9.905873594107106e-05,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007019042969,0.0,0.0,0.0004698912089224,289.4590759277344,294.1499938964844,287.5977478027344,285.6702880859375,288.94708251953125,287.7523803710937,289.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023519862443,6.139116770498276e-09,0.0010023458162322,-0.0151357892900705,0.0,0.0,0.0,-0.0078562386333942,60.0,-1.143674373626709,-0.0,-6.850149958381736e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50079345703125,0.0,0.0,9.406858589500187e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010681152344,0.0,0.0,9.90587577689439e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010681152344,0.0,0.0,7.316445407923311e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,9.905873594107106e-05,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007019042969,0.0,0.0,0.0004698912089224,289.4590759277344,294.1499938964844,287.5977478027344,285.6702880859375,288.94708251953125,287.7523803710937,289.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023519862443,6.139116770498276e-09,0.0010023458162322,-0.0151357892900705,0.0,0.0,0.0,-0.0078562386333942,60.0,-1.143674373626709,-0.0,-6.850149958381736e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986877441406,0.0,0.0,9.410989878233522e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989624023437,0.0,0.0,9.910226071951912e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989624023437,0.0,0.0,7.319658470805734e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4988708496094,0.0,0.0,9.910223889164628e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49859619140625,0.0,0.0,0.0004700975550804,289.4568176269531,294.1499938964844,287.5774230957031,285.666748046875,288.9229431152344,287.715576171875,289.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027913376688,6.190499224345558e-09,0.0010027851676568,-0.0152703896164894,0.0,0.0,0.0,-0.0078817112371325,60.0,-1.1599997282028198,-0.0,-6.856157597212589e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986877441406,0.0,0.0,9.410989878233522e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989624023437,0.0,0.0,9.910226071951912e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989624023437,0.0,0.0,7.319658470805734e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4988708496094,0.0,0.0,9.910223889164628e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49859619140625,0.0,0.0,0.0004700975550804,289.4568176269531,294.1499938964844,287.5774230957031,285.666748046875,288.9229431152344,287.715576171875,289.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027913376688,6.190499224345558e-09,0.0010027851676568,-0.0152703896164894,0.0,0.0,0.0,-0.0078817112371325,60.0,-1.1599997282028198,-0.0,-6.856157597212589e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976501464844,0.0,0.0,9.41256948863156e-05,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979248046875,0.0,0.0,9.911890083458276e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978942871094,0.0,0.0,7.320888107642531e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978332519531,0.0,0.0,9.91188790067099e-05,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49755859375,0.0,0.0,0.0004701765137724,289.4556884765625,294.1499938964844,287.5692443847656,285.6659851074219,288.9109191894531,287.6988525390625,289.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029594413936,6.210144398721695e-09,0.0010029532713815,-0.0153218517079949,0.0,0.0,0.0,-0.0078914500772953,60.0,-1.166623830795288,-0.0,-6.858455492420036e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966125488281,0.0,0.0,9.413802035851404e-05,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4968566894531,0.0,0.0,9.913187386700884e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4968566894531,0.0,0.0,7.32184635126032e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967956542969,0.0,0.0,9.91318593150936e-05,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965209960937,0.0,0.0,0.0004702380683738,289.4545593261719,294.1499938964844,287.5624389648437,285.6659545898437,288.89892578125,287.68316650390625,289.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030904086306,6.225450821517597e-09,0.0010030841222032,-0.0153619479387998,0.0,0.0,0.0,-0.0078990384936332,60.0,-1.172371745109558,-0.0,-6.860245349571414e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945373535156,0.0,0.0,9.415069507667796e-05,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947814941406,0.0,0.0,9.914522524923086e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947814941406,0.0,0.0,7.322832243517041e-05,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947204589844,0.0,0.0,9.914520342135802e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49444580078125,0.0,0.0,0.0004703013983089,289.4523620605469,294.1499938964844,287.5531616210937,285.6680603027344,288.8751220703125,287.6549377441406,289.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003224751912,6.2411569246023654e-09,0.0010032184654846,-0.0154030909761786,0.0,0.0,0.0,-0.0079068252816796,60.0,-1.181044340133667,-0.0,-6.86208281308609e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945373535156,0.0,0.0,9.415069507667796e-05,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947814941406,0.0,0.0,9.914522524923086e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947814941406,0.0,0.0,7.322832243517041e-05,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947204589844,0.0,0.0,9.914520342135802e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49444580078125,0.0,0.0,0.0004703013983089,289.4523620605469,294.1499938964844,287.5531616210937,285.6680603027344,288.8751220703125,287.6549377441406,289.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003224751912,6.2411569246023654e-09,0.0010032184654846,-0.0154030909761786,0.0,0.0,0.0,-0.0079068252816796,60.0,-1.181044340133667,-0.0,-6.86208281308609e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4924621582031,0.0,0.0,9.414699161425232e-05,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49273681640625,0.0,0.0,9.914132533594966e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927062988281,0.0,0.0,7.32254411559552e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926452636719,0.0,0.0,9.914131078403444e-05,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,0.0004702829173766,289.4501647949219,294.1499938964844,287.54998779296875,285.6732788085937,288.8516540527344,287.632080078125,289.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003184588626,6.236458016672941e-09,0.0010031783021986,-0.0153907816857099,0.0,0.0,0.0,-0.0079044960439205,60.0,-1.18518328666687,-0.0,-6.861533563551347e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4924621582031,0.0,0.0,9.414699161425232e-05,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49273681640625,0.0,0.0,9.914132533594966e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927062988281,0.0,0.0,7.32254411559552e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926452636719,0.0,0.0,9.914131078403444e-05,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,0.0004702829173766,289.4501647949219,294.1499938964844,287.54998779296875,285.6732788085937,288.8516540527344,287.632080078125,289.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003184588626,6.236458016672941e-09,0.0010031783021986,-0.0153907816857099,0.0,0.0,0.0,-0.0079044960439205,60.0,-1.18518328666687,-0.0,-6.861533563551347e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,9.413016232429072e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906921386719,0.0,0.0,9.912360110320152e-05,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906616210937,0.0,0.0,7.321235170820728e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906005859375,0.0,0.0,9.912357927532868e-05,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,0.0004701988364104,289.447998046875,294.1499938964844,287.54998779296875,285.6794738769531,288.8285827636719,287.6140441894531,289.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030044941231,6.215397085895802e-09,0.0010029983241111,-0.0153356110677123,0.0,0.0,0.0,-0.0078940549865365,60.0,-1.1860092878341677,-0.0,-6.859069401343731e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,9.413016232429072e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906921386719,0.0,0.0,9.912360110320152e-05,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906616210937,0.0,0.0,7.321235170820728e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906005859375,0.0,0.0,9.912357927532868e-05,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,0.0004701988364104,289.447998046875,294.1499938964844,287.54998779296875,285.6794738769531,288.8285827636719,287.6140441894531,289.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030044941231,6.215397085895802e-09,0.0010029983241111,-0.0153356110677123,0.0,0.0,0.0,-0.0078940549865365,60.0,-1.1860092878341677,-0.0,-6.859069401343731e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884033203125,0.0,0.0,9.41062971833162e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886474609375,0.0,0.0,9.909846994560212e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886474609375,0.0,0.0,7.31937907403335e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4885559082031,0.0,0.0,9.909845539368688e-05,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883117675781,0.0,0.0,0.0004700796562246,289.44586181640625,294.1499938964844,287.54998779296875,285.6844787597656,288.805908203125,287.6000671386719,289.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027495445683,6.185582712703308e-09,0.0010027433745563,-0.015257510356605,0.0,0.0,0.0,-0.0078792748972773,60.0,-1.1856259107589722,-0.0,-6.855582768139358e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884033203125,0.0,0.0,9.41062971833162e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886474609375,0.0,0.0,9.909846994560212e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886474609375,0.0,0.0,7.31937907403335e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4885559082031,0.0,0.0,9.909845539368688e-05,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883117675781,0.0,0.0,0.0004700796562246,289.44586181640625,294.1499938964844,287.54998779296875,285.6844787597656,288.805908203125,287.6000671386719,289.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027495445683,6.185582712703308e-09,0.0010027433745563,-0.015257510356605,0.0,0.0,0.0,-0.0078792748972773,60.0,-1.1856259107589722,-0.0,-6.855582768139358e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,9.409202175447716e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,9.908343781717122e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,7.318268762901425e-05,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.487548828125,0.0,0.0,9.908341598929836e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873046875,0.0,0.0,0.00047000835184,289.44482421875,294.1499938964844,287.54998779296875,285.68658447265625,288.79473876953125,287.5943298339844,289.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025970404967,6.1677511986601985e-09,0.0010025908704847,-0.0152107989415526,0.0,0.0,0.0,-0.0078704347833991,60.0,-1.1853091716766355,-0.0,-6.853498035752636e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48638916015625,0.0,0.0,9.407631296198816e-05,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48663330078125,0.0,0.0,9.906689228955656e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48663330078125,0.0,0.0,7.317046402022243e-05,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4865417480469,0.0,0.0,9.906687773764132e-05,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,0.0004699298879131,289.4437561035156,294.1499938964844,287.54998779296875,285.6884155273437,288.78369140625,287.5892639160156,289.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002429286018,6.148136222350331e-09,0.0010024232324212,-0.0151594169437885,0.0,0.0,0.0,-0.0078607108443975,60.0,-1.1849560737609863,-0.0,-6.851204403801604e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847106933594,0.0,0.0,9.40469981287606e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4849548339844,0.0,0.0,9.903602040139958e-05,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4849548339844,0.0,0.0,7.314766844501719e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48486328125,0.0,0.0,9.903600584948435e-05,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.484619140625,0.0,0.0,0.0004697834374383,289.4420166015625,294.1499938964844,287.54998779296875,285.6909484863281,288.76531982421875,287.58203125,289.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021163616329,6.111541939191056e-09,0.0010021103080362,-0.0150635549798607,0.0,0.0,0.0,-0.0078425696119666,60.0,-1.184303879737854,-0.0,-6.846927647075064e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.484375,0.0,0.0,9.404107549926266e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.484619140625,0.0,0.0,9.902978490572424e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.484619140625,0.0,0.0,7.31430554878898e-05,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.48455810546875,0.0,0.0,9.9029770353809e-05,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842834472656,0.0,0.0,0.0004697538679465,289.4416809082031,294.1499938964844,287.54998779296875,285.6913452148437,288.7618408203125,287.5807800292969,289.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020531481131,6.104146965668633e-09,0.0010020470945164,-0.0150441834703087,0.0,0.0,0.0,-0.0078389039263129,60.0,-1.184173583984375,-0.0,-6.846062916565644e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823913574219,0.0,0.0,9.40013414947316e-05,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826354980469,0.0,0.0,9.898794087348506e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826354980469,0.0,0.0,7.311215449590236e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825744628906,0.0,0.0,9.898792632156984e-05,298.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822998046875,0.0,0.0,0.0004695553798228,289.4396057128906,294.1499938964844,287.54998779296875,285.6933288574219,288.74041748046875,287.57421875,289.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016290470957,6.054560408585985e-09,0.001001622993499,-0.0149142863228917,0.0,0.0,0.0,-0.0078143216669559,60.0,-1.183306336402893,-0.0,-6.840269861640992e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
