time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348600,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823913574219,0.0,0.0,9.40013414947316e-05,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826354980469,0.0,0.0,9.898794087348506e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826354980469,0.0,0.0,7.311215449590236e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825744628906,0.0,0.0,9.898792632156984e-05,298.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822998046875,0.0,0.0,0.0004695553798228,289.4396057128906,294.1499938964844,287.54998779296875,285.6933288574219,288.74041748046875,287.57421875,289.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016290470957,6.054560408585985e-09,0.001001622993499,-0.0149142863228917,0.0,0.0,0.0,-0.0078143216669559,60.0,-1.183306336402893,-0.0,-6.840269861640992e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804382324219,0.0,0.0,9.395823872182518e-05,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806823730469,0.0,0.0,9.894255344988778e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48065185546875,0.0,0.0,7.307863415917382e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,9.894253889797255e-05,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803466796875,0.0,0.0,0.0004693400987889,289.43756103515625,294.1499938964844,287.54998779296875,285.6944885253906,288.7193298339844,287.5690612792969,289.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000777208470254e-09,0.0010011631529778,-0.0147733949124813,0.0,0.0,0.0,-0.0077876588329672,60.0,-1.1823782920837402,-0.0,-6.833989374399607e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804382324219,0.0,0.0,9.395823872182518e-05,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806823730469,0.0,0.0,9.894255344988778e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48065185546875,0.0,0.0,7.307863415917382e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,9.894253889797255e-05,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803466796875,0.0,0.0,0.0004693400987889,289.43756103515625,294.1499938964844,287.54998779296875,285.6944885253906,288.7193298339844,287.5690612792969,289.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000777208470254e-09,0.0010011631529778,-0.0147733949124813,0.0,0.0,0.0,-0.0077876588329672,60.0,-1.1823782920837402,-0.0,-6.833989374399607e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,9.391226922161876e-05,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787292480469,0.0,0.0,9.889415377983823e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47869873046875,0.0,0.0,7.304288010345772e-05,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786376953125,0.0,0.0,9.88941319519654e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,0.0004691104986704,289.435546875,294.1499938964844,287.54998779296875,285.6948547363281,288.6986999511719,287.56512451171875,289.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.9434253074641674e-09,0.0010006726952269,-0.0146231548860669,0.0,0.0,0.0,-0.0077592274174094,60.0,-1.1813937425613403,-0.0,-6.827294640743278e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,9.391226922161876e-05,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787292480469,0.0,0.0,9.889415377983823e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47869873046875,0.0,0.0,7.304288010345772e-05,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786376953125,0.0,0.0,9.88941319519654e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,0.0004691104986704,289.435546875,294.1499938964844,287.54998779296875,285.6948547363281,288.6986999511719,287.56512451171875,289.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.9434253074641674e-09,0.0010006726952269,-0.0146231548860669,0.0,0.0,0.0,-0.0077592274174094,60.0,-1.1813937425613403,-0.0,-6.827294640743278e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4775085449219,0.0,0.0,9.388864418724552e-05,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,9.886927000479771e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,7.302450103452429e-05,297.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776611328125,0.0,0.0,9.88692554528825e-05,298.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,0.0004689924826379,289.4345397949219,294.1499938964844,287.54998779296875,285.6947937011719,288.6885070800781,287.5634460449219,289.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913948886160369e-09,0.0010004206560552,-0.0145459370687603,0.0,0.0,0.0,-0.0077446145005524,60.0,-1.18088698387146,-0.0,-6.823855613902198e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765319824219,0.0,0.0,9.386451711179689e-05,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767761230469,0.0,0.0,9.8843862360809e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767761230469,0.0,0.0,7.300573633983731e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767150878906,0.0,0.0,9.884384780889376e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764709472656,0.0,0.0,0.000468871963676,289.4335327148437,294.1499938964844,287.54998779296875,285.6945495605469,288.67840576171875,287.56201171875,289.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,-1.180370569229126,-0.0,-6.82034411170207e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4746398925781,0.0,0.0,9.381549898535012e-05,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.474853515625,0.0,0.0,9.879224671749398e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.474853515625,0.0,0.0,7.29676175978966e-05,297.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47479248046875,0.0,0.0,9.879223216557877e-05,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745483398437,0.0,0.0,0.0004686271422542,289.4315795898437,294.1499938964844,287.54998779296875,285.6936340332031,288.65850830078125,287.5595397949219,289.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068954348564,0.0,0.0,0.0,-0.0076993783004581,60.0,-1.1793169975280762,-0.0,-6.813213815348719e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4746398925781,0.0,0.0,9.381549898535012e-05,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.474853515625,0.0,0.0,9.879224671749398e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.474853515625,0.0,0.0,7.29676175978966e-05,297.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47479248046875,0.0,0.0,9.879223216557877e-05,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745483398437,0.0,0.0,0.0004686271422542,289.4315795898437,294.1499938964844,287.54998779296875,285.6936340332031,288.65850830078125,287.5595397949219,289.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068954348564,0.0,0.0,0.0,-0.0076993783004581,60.0,-1.1793169975280762,-0.0,-6.813213815348719e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47271728515625,0.0,0.0,9.376581874676047e-05,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47296142578125,0.0,0.0,9.87399253062904e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729309082031,0.0,0.0,7.292896771105006e-05,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728698730469,0.0,0.0,9.873991075437516e-05,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726257324219,0.0,0.0,0.0004683789447881,289.4296264648437,294.1499938964844,287.54998779296875,285.6921691894531,288.63897705078125,287.5576171875,289.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760716348390815e-09,0.000999110401608,-0.0141445184126496,0.0,0.0,0.0,-0.0076686502434313,60.0,-1.1782406568527222,-0.0,-6.805989727354246e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47271728515625,0.0,0.0,9.376581874676047e-05,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47296142578125,0.0,0.0,9.87399253062904e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729309082031,0.0,0.0,7.292896771105006e-05,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728698730469,0.0,0.0,9.873991075437516e-05,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726257324219,0.0,0.0,0.0004683789447881,289.4296264648437,294.1499938964844,287.54998779296875,285.6921691894531,288.63897705078125,287.5576171875,289.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760716348390815e-09,0.000999110401608,-0.0141445184126496,0.0,0.0,0.0,-0.0076686502434313,60.0,-1.1782406568527222,-0.0,-6.805989727354246e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708251953125,0.0,0.0,9.371562919113784e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710693359375,0.0,0.0,9.868708002613856e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710388183594,0.0,0.0,7.288993947440758e-05,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709777832031,0.0,0.0,9.868706547422336e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707336425781,0.0,0.0,0.0004681282734964,289.4276733398437,294.1499938964844,287.54998779296875,285.69024658203125,288.6197814941406,287.5561218261719,289.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698113536567462e-09,0.0009985750075429,-0.0139805180951952,0.0,0.0,0.0,-0.0076376157812774,60.0,-1.1771479845046997,-0.0,-6.798698137799877e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708251953125,0.0,0.0,9.371562919113784e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710693359375,0.0,0.0,9.868708002613856e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710388183594,0.0,0.0,7.288993947440758e-05,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709777832031,0.0,0.0,9.868706547422336e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707336425781,0.0,0.0,0.0004681282734964,289.4276733398437,294.1499938964844,287.54998779296875,285.69024658203125,288.6197814941406,287.5561218261719,289.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698113536567462e-09,0.0009985750075429,-0.0139805180951952,0.0,0.0,0.0,-0.0076376157812774,60.0,-1.1771479845046997,-0.0,-6.798698137799877e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689636230469,0.0,0.0,9.366437734570354e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691772460937,0.0,0.0,9.863310697255656e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691772460937,0.0,0.0,7.285007450263947e-05,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691162109375,0.0,0.0,9.863309242064132e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688720703125,0.0,0.0,0.0004678722762037,289.42578125,294.1499938964844,287.54998779296875,285.6879577636719,288.6009216308594,287.5549011230469,289.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634185118452706e-09,0.0009980284376069,-0.0138130439445376,0.0,0.0,0.0,-0.0076059233397245,60.0,-1.176037311553955,-0.0,-6.791255202642787e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689636230469,0.0,0.0,9.366437734570354e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691772460937,0.0,0.0,9.863310697255656e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691772460937,0.0,0.0,7.285007450263947e-05,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691162109375,0.0,0.0,9.863309242064132e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688720703125,0.0,0.0,0.0004678722762037,289.42578125,294.1499938964844,287.54998779296875,285.6879577636719,288.6009216308594,287.5549011230469,289.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634185118452706e-09,0.0009980284376069,-0.0138130439445376,0.0,0.0,0.0,-0.0076059233397245,60.0,-1.176037311553955,-0.0,-6.791255202642787e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.468017578125,0.0,0.0,9.363806748297064e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682312011719,0.0,0.0,9.860540012596176e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682312011719,0.0,0.0,7.282960723387077e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681701660156,0.0,0.0,9.860538557404652e-05,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679260253906,0.0,0.0,0.0004677408433053,289.4248352050781,294.1499938964844,287.54998779296875,285.68670654296875,288.59161376953125,287.55438232421875,289.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601361152685058e-09,0.000997747760266,-0.0137270530685782,0.0,0.0,0.0,-0.0075896512717008,60.0,-1.1754720211029053,-0.0,-6.787435324895341e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46710205078125,0.0,0.0,9.361122647533192e-05,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673156738281,0.0,0.0,9.857713303063063e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673156738281,0.0,0.0,7.280873251147568e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672241210937,0.0,0.0,9.857711847871542e-05,298.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4670104980469,0.0,0.0,0.0004676067619584,289.42388916015625,294.1499938964844,287.54998779296875,285.68536376953125,288.5823974609375,287.5539245605469,289.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393560096621,0.0,0.0,0.0,-0.0075730560347437,60.0,-1.1748994588851929,-0.0,-6.78354084016064e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46539306640625,0.0,0.0,9.356009832117708e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656066894531,0.0,0.0,9.85232982202433e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656066894531,0.0,0.0,7.276896940311417e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4655456542969,0.0,0.0,9.852328366832808e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653015136719,0.0,0.0,0.0004673513758461,289.4221496582031,294.1499938964844,287.54998779296875,285.68280029296875,288.565673828125,287.55322265625,289.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.5041171620473506e-09,0.0009969162056222,-0.0134722981601953,0.0,0.0,0.0,-0.007541443221271,60.0,-1.1738227605819702,-0.0,-6.776125616170249e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,9.35555581236258e-05,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654541015625,0.0,0.0,9.851851064013316e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654541015625,0.0,0.0,7.276543328771368e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46539306640625,0.0,0.0,9.851849608821794e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46514892578125,0.0,0.0,0.0004673287039622,289.4219970703125,294.1499938964844,287.54998779296875,285.6825866699219,288.5642395019531,287.5531616210937,289.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450139640454e-09,0.0009968677768483,-0.0134574519470334,0.0,0.0,0.0,-0.0075386338867247,60.0,-1.1737278699874878,-0.0,-6.775466943054198e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4634094238281,0.0,0.0,9.349710308015348e-05,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,9.845695603871718e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,7.271996582858264e-05,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46356201171875,0.0,0.0,9.845694148680197e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4633178710937,0.0,0.0,0.0004670367052312,289.420166015625,294.1499938964844,287.54998779296875,285.6796569824219,288.54638671875,287.55255126953125,289.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425547122683838e-09,0.0009962443727999,-0.0132664628326892,0.0,0.0,0.0,-0.0075024925172328,60.0,-1.1725187301635742,-0.0,-6.766994431472996e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4634094238281,0.0,0.0,9.349710308015348e-05,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,9.845695603871718e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,7.271996582858264e-05,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46356201171875,0.0,0.0,9.845694148680197e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4633178710937,0.0,0.0,0.0004670367052312,289.420166015625,294.1499938964844,287.54998779296875,285.6796569824219,288.54638671875,287.55255126953125,289.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425547122683838e-09,0.0009962443727999,-0.0132664628326892,0.0,0.0,0.0,-0.0075024925172328,60.0,-1.1725187301635742,-0.0,-6.766994431472996e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,9.343537385575472e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,9.839195263339208e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,7.267195906024426e-05,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46173095703125,0.0,0.0,9.839194535743444e-05,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615173339844,0.0,0.0,0.0004667283792514,289.4183349609375,294.1499938964844,287.54998779296875,285.6766662597656,288.52886962890625,287.5520935058594,289.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348573139940527e-09,0.0009955861605703,-0.0130648063495755,0.0,0.0,0.0,-0.0074643334373831,60.0,-1.1712629795074463,-0.0,-6.758054382771661e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,9.343537385575472e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,9.839195263339208e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,7.267195906024426e-05,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46173095703125,0.0,0.0,9.839194535743444e-05,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615173339844,0.0,0.0,0.0004667283792514,289.4183349609375,294.1499938964844,287.54998779296875,285.6766662597656,288.52886962890625,287.5520935058594,289.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348573139940527e-09,0.0009955861605703,-0.0130648063495755,0.0,0.0,0.0,-0.0074643334373831,60.0,-1.1712629795074463,-0.0,-6.758054382771661e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45977783203125,0.0,0.0,9.337084338767454e-05,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599914550781,0.0,0.0,9.83239951892756e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599914550781,0.0,0.0,7.262176950462162e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599304199219,0.0,0.0,9.832398063736036e-05,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,0.0004664060252252,289.41650390625,294.1499938964844,287.54998779296875,285.6736755371094,288.5116577148437,287.5516967773437,289.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949032682925,5.268096181509918e-09,0.0009948979131877,-0.0128539726138114,0.0,0.0,0.0,-0.0074244374409317,60.0,-1.1699702739715576,-0.0,-6.74871358796736e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45977783203125,0.0,0.0,9.337084338767454e-05,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599914550781,0.0,0.0,9.83239951892756e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599914550781,0.0,0.0,7.262176950462162e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599304199219,0.0,0.0,9.832398063736036e-05,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,0.0004664060252252,289.41650390625,294.1499938964844,287.54998779296875,285.6736755371094,288.5116577148437,287.5516967773437,289.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949032682925,5.268096181509918e-09,0.0009948979131877,-0.0128539726138114,0.0,0.0,0.0,-0.0074244374409317,60.0,-1.1699702739715576,-0.0,-6.74871358796736e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588928222656,0.0,0.0,9.333759953733534e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590759277344,0.0,0.0,9.828899055719376e-05,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590759277344,0.0,0.0,7.259591075126082e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590148925781,0.0,0.0,9.828897600527851e-05,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45880126953125,0.0,0.0,0.0004662399878725,289.4156188964844,294.1499938964844,287.54998779296875,285.6722412109375,288.503173828125,287.551513671875,289.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226646226930143e-09,0.0009945435449481,-0.0127453804016113,0.0,0.0,0.0,-0.0074038887396454,60.0,-1.1693062782287598,-0.0,-6.74390534527447e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579772949219,0.0,0.0,9.330368629889564e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45819091796875,0.0,0.0,9.825328015722334e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45819091796875,0.0,0.0,7.25695354049094e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581298828125,0.0,0.0,9.825326560530812e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579162597656,0.0,0.0,0.0004660705744754,289.41473388671875,294.1499938964844,287.54998779296875,285.6708068847656,288.4947814941406,287.5513916015625,289.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184357387832961e-09,0.0009941819589585,-0.0126345893368124,0.0,0.0,0.0,-0.0073829242028295,60.0,-1.168632984161377,-0.0,-6.73900188985499e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4562072753906,0.0,0.0,9.32344191824086e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564208984375,0.0,0.0,9.818033868214116e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4563903808594,0.0,0.0,7.251566421473399e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45635986328125,0.0,0.0,9.818032413022593e-05,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561462402344,0.0,0.0,0.0004657245881389,289.4129638671875,294.1499938964844,287.54998779296875,285.6681213378906,288.47821044921875,287.5511474609375,289.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,-1.1672636270523071,-0.0,-6.728991763793601e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4562072753906,0.0,0.0,9.32344191824086e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564208984375,0.0,0.0,9.818033868214116e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4563903808594,0.0,0.0,7.251566421473399e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45635986328125,0.0,0.0,9.818032413022593e-05,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561462402344,0.0,0.0,0.0004657245881389,289.4129638671875,294.1499938964844,287.54998779296875,285.6681213378906,288.47821044921875,287.5511474609375,289.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,-1.1672636270523071,-0.0,-6.728991763793601e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544372558594,0.0,0.0,9.316394425695762e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45465087890625,0.0,0.0,9.810612391447648e-05,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45465087890625,0.0,0.0,7.246084715006873e-05,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45458984375,0.0,0.0,9.810610936256126e-05,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543762207031,0.0,0.0,0.0004653725773096,289.41119384765625,294.1499938964844,287.54998779296875,285.66571044921875,288.4619445800781,287.5509338378906,289.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.0101158777238205e-09,0.0009926919592544,-0.0121780997142195,0.0,0.0,0.0,-0.0072965454310178,60.0,-1.1658706665039062,-0.0,-6.718815370732045e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544372558594,0.0,0.0,9.316394425695762e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45465087890625,0.0,0.0,9.810612391447648e-05,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45465087890625,0.0,0.0,7.246084715006873e-05,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45458984375,0.0,0.0,9.810610936256126e-05,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543762207031,0.0,0.0,0.0004653725773096,289.41119384765625,294.1499938964844,287.54998779296875,285.66571044921875,288.4619445800781,287.5509338378906,289.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.0101158777238205e-09,0.0009926919592544,-0.0121780997142195,0.0,0.0,0.0,-0.0072965454310178,60.0,-1.1658706665039062,-0.0,-6.718815370732045e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45269775390625,0.0,0.0,9.309317829320209e-05,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.452880859375,0.0,0.0,9.803160355659202e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.452880859375,0.0,0.0,7.240580453071743e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45281982421875,0.0,0.0,9.80315890046768e-05,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526062011719,0.0,0.0,0.0004650190821848,289.4094543457031,294.1499938964844,287.54998779296875,285.66363525390625,288.44598388671875,287.55078125,289.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,-1.164465069770813,-0.0,-6.708604161076438e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45269775390625,0.0,0.0,9.309317829320209e-05,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.452880859375,0.0,0.0,9.803160355659202e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.452880859375,0.0,0.0,7.240580453071743e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45281982421875,0.0,0.0,9.80315890046768e-05,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526062011719,0.0,0.0,0.0004650190821848,289.4094543457031,294.1499938964844,287.54998779296875,285.66363525390625,288.44598388671875,287.55078125,289.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,-1.164465069770813,-0.0,-6.708604161076438e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4509582519531,0.0,0.0,9.302315447712316e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511413574219,0.0,0.0,9.795786900212988e-05,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511413574219,0.0,0.0,7.235134398797527e-05,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510803222656,0.0,0.0,9.795785445021464e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45086669921875,0.0,0.0,0.0004646693123504,289.4077453613281,294.1499938964844,287.54998779296875,285.6619567871094,288.4302978515625,287.5506591796875,289.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834574074408238e-09,0.0009911909000948,-0.0117181958630681,0.0,0.0,0.0,-0.0072095217183232,60.0,-1.1630587577819824,-0.0,-6.698508769886757e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4509582519531,0.0,0.0,9.302315447712316e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511413574219,0.0,0.0,9.795786900212988e-05,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511413574219,0.0,0.0,7.235134398797527e-05,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510803222656,0.0,0.0,9.795785445021464e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45086669921875,0.0,0.0,0.0004646693123504,289.4077453613281,294.1499938964844,287.54998779296875,285.6619567871094,288.4302978515625,287.5506591796875,289.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834574074408238e-09,0.0009911909000948,-0.0117181958630681,0.0,0.0,0.0,-0.0072095217183232,60.0,-1.1630587577819824,-0.0,-6.698508769886757e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500732421875,0.0,0.0,9.298868826590478e-05,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502868652344,0.0,0.0,9.792156924959272e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502868652344,0.0,0.0,7.2324532084167e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502258300781,0.0,0.0,9.792155469767748e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45001220703125,0.0,0.0,0.0004644971340894,289.4068908691406,294.1499938964844,287.54998779296875,285.66131591796875,288.4225769042969,287.55059814453125,289.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,-1.1623598337173462,-0.0,-6.693542076163794e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44921875,0.0,0.0,9.295495692640544e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4494323730469,0.0,0.0,9.788604802452028e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,7.229830225696787e-05,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493713378906,0.0,0.0,9.788604074856266e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491577148437,0.0,0.0,0.0004643286520149,289.4060363769531,294.1499938964844,287.54998779296875,285.6607971191406,288.4149169921875,287.550537109375,289.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538984327728e-09,0.0009904637699946,-0.0114954086020588,0.0,0.0,0.0,-0.0071673658676445,60.0,-1.1616666316986084,-0.0,-6.688683384936668e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
