time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350820,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.447509765625,0.0,0.0,9.289012814406306e-05,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476928710937,0.0,0.0,9.7817784990184e-05,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476928710937,0.0,0.0,7.224787987070158e-05,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476318359375,0.0,0.0,9.781777043826878e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44744873046875,0.0,0.0,0.0004640048427972,289.40435791015625,294.1499938964844,287.54998779296875,285.6601867675781,288.3998107910156,287.5504455566406,289.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668707642707659e-09,0.0009897724958136,-0.0112836332991719,0.0,0.0,0.0,-0.0071272943168878,60.0,-1.160305738449097,-0.0,-6.679349695559722e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.447509765625,0.0,0.0,9.289012814406306e-05,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476928710937,0.0,0.0,9.7817784990184e-05,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476928710937,0.0,0.0,7.224787987070158e-05,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476318359375,0.0,0.0,9.781777043826878e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44744873046875,0.0,0.0,0.0004640048427972,289.40435791015625,294.1499938964844,287.54998779296875,285.6601867675781,288.3998107910156,287.5504455566406,289.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668707642707659e-09,0.0009897724958136,-0.0112836332991719,0.0,0.0,0.0,-0.0071272943168878,60.0,-1.160305738449097,-0.0,-6.679349695559722e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44580078125,0.0,0.0,9.282927931053564e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4460144042969,0.0,0.0,9.77537056314759e-05,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44598388671875,0.0,0.0,7.220054976642132e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459533691406,0.0,0.0,9.775369835551828e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457397460937,0.0,0.0,0.000463700882392,289.4027099609375,294.1499938964844,287.54998779296875,285.6602783203125,288.3849792480469,287.5503845214844,289.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.5928327807587266e-09,0.0009891237132251,-0.0110848415642976,0.0,0.0,0.0,-0.0070896795950829,60.0,-1.1589857339859009,-0.0,-6.670595098512423e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44580078125,0.0,0.0,9.282927931053564e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4460144042969,0.0,0.0,9.77537056314759e-05,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44598388671875,0.0,0.0,7.220054976642132e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459533691406,0.0,0.0,9.775369835551828e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457397460937,0.0,0.0,0.000463700882392,289.4027099609375,294.1499938964844,287.54998779296875,285.6602783203125,288.3849792480469,287.5503845214844,289.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.5928327807587266e-09,0.0009891237132251,-0.0110848415642976,0.0,0.0,0.0,-0.0070896795950829,60.0,-1.1589857339859009,-0.0,-6.670595098512423e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441223144531,0.0,0.0,9.277400386054067e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443054199219,0.0,0.0,9.769549797056244e-05,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443054199219,0.0,0.0,7.215756340883672e-05,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442443847656,0.0,0.0,9.76954906946048e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440612792969,0.0,0.0,0.0004634247743524,289.4010314941406,294.1499938964844,287.54998779296875,285.6610717773437,288.37042236328125,287.5503234863281,289.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5239021417842196e-09,0.0009885341860353,-0.0109042441472411,0.0,0.0,0.0,-0.0070555075071752,60.0,-1.157723903656006,-0.0,-6.662646256927475e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441223144531,0.0,0.0,9.277400386054067e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443054199219,0.0,0.0,9.769549797056244e-05,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443054199219,0.0,0.0,7.215756340883672e-05,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442443847656,0.0,0.0,9.76954906946048e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440612792969,0.0,0.0,0.0004634247743524,289.4010314941406,294.1499938964844,287.54998779296875,285.6610717773437,288.37042236328125,287.5503234863281,289.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5239021417842196e-09,0.0009885341860353,-0.0109042441472411,0.0,0.0,0.0,-0.0070555075071752,60.0,-1.157723903656006,-0.0,-6.662646256927475e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44244384765625,0.0,0.0,9.27253277041018e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.442626953125,0.0,0.0,9.76442388491705e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.442626953125,0.0,0.0,7.211969932541251e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44256591796875,0.0,0.0,9.764422429725528e-05,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423828125,0.0,0.0,0.0004631816409528,289.3994140625,294.1499938964844,287.54998779296875,285.6626892089844,288.3560791015625,287.5502624511719,289.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463192482262457e-09,0.0009880150901153,-0.0107451844960451,0.0,0.0,0.0,-0.0070254108868539,60.0,-1.1565364599227903,-0.0,-6.655648832065708e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44244384765625,0.0,0.0,9.27253277041018e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.442626953125,0.0,0.0,9.76442388491705e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.442626953125,0.0,0.0,7.211969932541251e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44256591796875,0.0,0.0,9.764422429725528e-05,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423828125,0.0,0.0,0.0004631816409528,289.3994140625,294.1499938964844,287.54998779296875,285.6626892089844,288.3560791015625,287.5502624511719,289.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463192482262457e-09,0.0009880150901153,-0.0107451844960451,0.0,0.0,0.0,-0.0070254108868539,60.0,-1.1565364599227903,-0.0,-6.655648832065708e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4416198730469,0.0,0.0,9.27036817301996e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418029785156,0.0,0.0,9.762144327396528e-05,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418029785156,0.0,0.0,7.210286275949329e-05,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4417419433594,0.0,0.0,9.762142872205004e-05,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415588378906,0.0,0.0,0.0004630734911188,289.3985900878906,294.1499938964844,287.54998779296875,285.6638488769531,288.3490295410156,287.5502624511719,289.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436192302392783e-09,0.0009877841221168,-0.0106744430959224,0.0,0.0,0.0,-0.0070120254531502,60.0,-1.155975580215454,-0.0,-6.652538786511286e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407958984375,0.0,0.0,9.268422581953928e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44097900390625,0.0,0.0,9.760096145328134e-05,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4409484863281,0.0,0.0,7.20877360436134e-05,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44091796875,0.0,0.0,9.760094690136611e-05,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407043457031,0.0,0.0,0.0004629763425327,289.3977966308594,294.1499938964844,287.54998779296875,285.66522216796875,288.342041015625,287.5502319335937,289.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.411928600234205e-09,0.0009875766700133,-0.0106108719483017,0.0,0.0,0.0,-0.0069999969564378,60.0,-1.1554386615753174,-0.0,-6.649743511388806e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4391174316406,0.0,0.0,9.265232074540108e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393005371094,0.0,0.0,9.756736108101904e-05,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393005371094,0.0,0.0,7.206291775219142e-05,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4392395019531,0.0,0.0,9.756735380506144e-05,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390563964844,0.0,0.0,0.0004628169699572,289.39617919921875,294.1499938964844,287.54998779296875,285.6687316894531,288.3282165527344,287.5502014160156,289.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872405789792,4.372119111195616e-09,0.000987236155197,-0.0105065694078803,0.0,0.0,0.0,-0.0069802617654204,60.0,-1.1544384956359863,-0.0,-6.64515980020042e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4391174316406,0.0,0.0,9.265232074540108e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393005371094,0.0,0.0,9.756736108101904e-05,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393005371094,0.0,0.0,7.206291775219142e-05,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4392395019531,0.0,0.0,9.756735380506144e-05,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390563964844,0.0,0.0,0.0004628169699572,289.39617919921875,294.1499938964844,287.54998779296875,285.6687316894531,288.3282165527344,287.5502014160156,289.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872405789792,4.372119111195616e-09,0.000987236155197,-0.0105065694078803,0.0,0.0,0.0,-0.0069802617654204,60.0,-1.1544384956359863,-0.0,-6.64515980020042e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375,0.0,0.0,9.262924868380652e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376525878906,0.0,0.0,9.754306665854529e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376525878906,0.0,0.0,7.204497524071485e-05,297.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376220703125,0.0,0.0,9.754305210663006e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374084472656,0.0,0.0,0.0004627017187885,289.39459228515625,294.1499938964844,287.54998779296875,285.6732788085937,288.3146667480469,287.5501708984375,289.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343311488241852e-09,0.000986989820376,-0.0104310922324657,0.0,0.0,0.0,-0.0069659803993999,60.0,-1.1535520553588867,-0.0,-6.641843697252625e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375,0.0,0.0,9.262924868380652e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376525878906,0.0,0.0,9.754306665854529e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376525878906,0.0,0.0,7.204497524071485e-05,297.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376220703125,0.0,0.0,9.754305210663006e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374084472656,0.0,0.0,0.0004627017187885,289.39459228515625,294.1499938964844,287.54998779296875,285.6732788085937,288.3146667480469,287.5501708984375,289.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343311488241852e-09,0.000986989820376,-0.0104310922324657,0.0,0.0,0.0,-0.0069659803993999,60.0,-1.1535520553588867,-0.0,-6.641843697252625e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43585205078125,0.0,0.0,9.26166685530916e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,9.752981713972986e-05,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,7.203518907772377e-05,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359741210937,0.0,0.0,9.752980258781464e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.435791015625,0.0,0.0,0.0004626388836186,289.3930358886719,294.1499938964844,287.54998779296875,285.6789245605469,288.3013000488281,287.5501403808594,289.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327578295715284e-09,0.000986855244264,-0.0103898709639906,0.0,0.0,0.0,-0.0069581805728375,60.0,-1.1527833938598633,-0.0,-6.640032523819174e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43585205078125,0.0,0.0,9.26166685530916e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,9.752981713972986e-05,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,7.203518907772377e-05,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359741210937,0.0,0.0,9.752980258781464e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.435791015625,0.0,0.0,0.0004626388836186,289.3930358886719,294.1499938964844,287.54998779296875,285.6789245605469,288.3013000488281,287.5501403808594,289.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327578295715284e-09,0.000986855244264,-0.0103898709639906,0.0,0.0,0.0,-0.0069581805728375,60.0,-1.1527833938598633,-0.0,-6.640032523819174e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342346191406,0.0,0.0,9.261407103622332e-05,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344177246094,0.0,0.0,9.752708137966692e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344177246094,0.0,0.0,7.203316636150703e-05,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4343566894531,0.0,0.0,9.752707410370932e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341735839844,0.0,0.0,0.000462625932414,289.3914489746094,294.1499938964844,287.54998779296875,285.6856384277344,288.2882080078125,287.55010986328125,289.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868314955383,4.324292035562394e-09,0.0009868271881714,-0.0103812608867883,0.0,0.0,0.0,-0.0069565512239933,60.0,-1.1521471738815308,-0.0,-6.639654515083748e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342346191406,0.0,0.0,9.261407103622332e-05,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344177246094,0.0,0.0,9.752708137966692e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344177246094,0.0,0.0,7.203316636150703e-05,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4343566894531,0.0,0.0,9.752707410370932e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341735839844,0.0,0.0,0.000462625932414,289.3914489746094,294.1499938964844,287.54998779296875,285.6856384277344,288.2882080078125,287.55010986328125,289.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868314955383,4.324292035562394e-09,0.0009868271881714,-0.0103812608867883,0.0,0.0,0.0,-0.0069565512239933,60.0,-1.1521471738815308,-0.0,-6.639654515083748e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334411621094,0.0,0.0,9.261630475521088e-05,298.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43359375,0.0,0.0,9.752943878993392e-05,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43359375,0.0,0.0,7.203490531537682e-05,297.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335327148437,0.0,0.0,9.752942423801868e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333801269531,0.0,0.0,0.0004626371082849,289.39068603515625,294.1499938964844,287.54998779296875,285.6893615722656,288.2817687988281,287.55010986328125,289.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868550114333,4.327048053198723e-09,0.0009868507040664,-0.0103884814307093,0.0,0.0,0.0,-0.0069579174742102,60.0,-1.1518747806549072,-0.0,-6.639971417143897e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4326171875,0.0,0.0,9.262070670956746e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43280029296875,0.0,0.0,9.753406629897654e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43280029296875,0.0,0.0,7.203832501545548e-05,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327392578125,0.0,0.0,9.753405174706133e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325561523437,0.0,0.0,0.0004626590525731,289.3899230957031,294.1499938964844,287.54998779296875,285.6933288574219,288.2753601074219,287.55010986328125,289.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901577562,4.3324965837143745e-09,0.0009868972701951,-0.010402756743133,0.0,0.0,0.0,-0.0069606183096766,60.0,-1.1516294479370115,-0.0,-6.640598826379573e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310302734375,0.0,0.0,9.263578976970166e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,9.75499497144483e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,7.205006113508716e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43115234375,0.0,0.0,9.754994243849068e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43096923828125,0.0,0.0,0.000462734431494,289.38836669921875,294.1499938964844,287.54998779296875,285.701904296875,288.2626953125,287.5500793457031,289.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870618814602,4.351237148370046e-09,0.000987057457678,-0.0104518579319119,0.0,0.0,0.0,-0.0069699087180197,60.0,-1.151217341423035,-0.0,-6.642756034125341e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310302734375,0.0,0.0,9.263578976970166e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,9.75499497144483e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,7.205006113508716e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43115234375,0.0,0.0,9.754994243849068e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43096923828125,0.0,0.0,0.000462734431494,289.38836669921875,294.1499938964844,287.54998779296875,285.701904296875,288.2626953125,287.5500793457031,289.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870618814602,4.351237148370046e-09,0.000987057457678,-0.0104518579319119,0.0,0.0,0.0,-0.0069699087180197,60.0,-1.151217341423035,-0.0,-6.642756034125341e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.429443359375,0.0,0.0,9.265849075745793e-05,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295959472656,0.0,0.0,9.757385851116852e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295959472656,0.0,0.0,7.206771260825917e-05,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295349121094,0.0,0.0,9.757384395925328e-05,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42938232421875,0.0,0.0,0.0004628478200174,289.3868713378906,294.1499938964844,287.54998779296875,285.7112731933594,288.2502746582031,287.5500793457031,289.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873032104223,4.379466123083375e-09,0.0009872989030554,-0.010525818914175,0.0,0.0,0.0,-0.0069839032366871,60.0,-1.1509054899215698,-0.0,-6.646005346055972e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.429443359375,0.0,0.0,9.265849075745793e-05,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295959472656,0.0,0.0,9.757385851116852e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295959472656,0.0,0.0,7.206771260825917e-05,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295349121094,0.0,0.0,9.757384395925328e-05,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42938232421875,0.0,0.0,0.0004628478200174,289.3868713378906,294.1499938964844,287.54998779296875,285.7112731933594,288.2502746582031,287.5500793457031,289.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873032104223,4.379466123083375e-09,0.0009872989030554,-0.010525818914175,0.0,0.0,0.0,-0.0069839032366871,60.0,-1.1509054899215698,-0.0,-6.646005346055972e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278564453125,0.0,0.0,9.268802386941388e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,9.760495595401152e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,7.209068280644715e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4279479980469,0.0,0.0,9.76049414020963e-05,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42779541015625,0.0,0.0,0.000462995347334,289.3853454589844,294.1499938964844,287.54998779296875,285.7214050292969,288.238037109375,287.550048828125,289.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.416205179325061e-09,0.0009876129915937,-0.0106220766901969,0.0,0.0,0.0,-0.0070021161809563,60.0,-1.1506797075271606,-0.0,-6.650236628047423e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278564453125,0.0,0.0,9.268802386941388e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,9.760495595401152e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,7.209068280644715e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4279479980469,0.0,0.0,9.76049414020963e-05,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42779541015625,0.0,0.0,0.000462995347334,289.3853454589844,294.1499938964844,287.54998779296875,285.7214050292969,288.238037109375,287.550048828125,289.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.416205179325061e-09,0.0009876129915937,-0.0106220766901969,0.0,0.0,0.0,-0.0070021161809563,60.0,-1.1506797075271606,-0.0,-6.650236628047423e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42626953125,0.0,0.0,9.272361785406248e-05,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42645263671875,0.0,0.0,9.76424344116822e-05,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264221191406,0.0,0.0,7.211836782516912e-05,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263916015625,0.0,0.0,9.764242713572456e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262084960937,0.0,0.0,0.0004631731426343,289.38385009765625,294.1499938964844,287.54998779296875,285.732177734375,288.2260131835937,287.550048828125,289.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460500413472346e-09,0.000987991807051,-0.0107381315901875,0.0,0.0,0.0,-0.0070240753702819,60.0,-1.150542974472046,-0.0,-6.655339035432918e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42626953125,0.0,0.0,9.272361785406248e-05,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42645263671875,0.0,0.0,9.76424344116822e-05,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264221191406,0.0,0.0,7.211836782516912e-05,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263916015625,0.0,0.0,9.764242713572456e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262084960937,0.0,0.0,0.0004631731426343,289.38385009765625,294.1499938964844,287.54998779296875,285.732177734375,288.2260131835937,287.550048828125,289.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460500413472346e-09,0.000987991807051,-0.0107381315901875,0.0,0.0,0.0,-0.0070240753702819,60.0,-1.150542974472046,-0.0,-6.655339035432918e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4255065917969,0.0,0.0,9.274340118281545e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256591796875,0.0,0.0,9.76632727542892e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256591796875,0.0,0.0,7.213375647552311e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42559814453125,0.0,0.0,9.766325820237398e-05,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4254455566406,0.0,0.0,0.0004632719792425,289.38311767578125,294.1499938964844,287.54998779296875,285.73779296875,288.2200927734375,287.550048828125,289.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.485124716069322e-09,0.0009882022859528,-0.0108026470988988,0.0,0.0,0.0,-0.0070362822152674,60.0,-1.150500774383545,-0.0,-6.658176232576808e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247131347656,0.0,0.0,9.276425407733768e-05,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42486572265625,0.0,0.0,9.768523159436882e-05,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42486572265625,0.0,0.0,7.214997458504513e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248352050781,0.0,0.0,9.76852170424536e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4246520996094,0.0,0.0,0.0004633761418517,289.3823547363281,294.1499938964844,287.54998779296875,285.7435302734375,288.2142028808594,287.550048828125,289.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511079954028219e-09,0.0009884242899715,-0.0108706494793295,0.0,0.0,0.0,-0.0070491493679583,60.0,-1.1504727602005005,-0.0,-6.661167617494358e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42315673828125,0.0,0.0,9.28090958041139e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233093261719,0.0,0.0,9.773245255928488e-05,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233093261719,0.0,0.0,7.218485552584752e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232788085937,0.0,0.0,9.773244528332724e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.423095703125,0.0,0.0,0.0004636001540347,289.3808898925781,294.1499938964844,287.54998779296875,285.75537109375,288.2026062011719,287.550048828125,289.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.5668993031711125e-09,0.000988901592791,-0.0110168969258666,0.0,0.0,0.0,-0.0070768212899565,60.0,-1.1504573822021484,-0.0,-6.667603713594873e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42315673828125,0.0,0.0,9.28090958041139e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233093261719,0.0,0.0,9.773245255928488e-05,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233093261719,0.0,0.0,7.218485552584752e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232788085937,0.0,0.0,9.773244528332724e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.423095703125,0.0,0.0,0.0004636001540347,289.3808898925781,294.1499938964844,287.54998779296875,285.75537109375,288.2026062011719,287.550048828125,289.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.5668993031711125e-09,0.000988901592791,-0.0110168969258666,0.0,0.0,0.0,-0.0070768212899565,60.0,-1.1504573822021484,-0.0,-6.667603713594873e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216003417969,0.0,0.0,9.28571607801132e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217834472656,0.0,0.0,9.778307139640674e-05,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,7.22222393960692e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217224121094,0.0,0.0,9.778305684449153e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215393066406,0.0,0.0,0.000463840260636,289.3794250488281,294.1499938964844,287.54998779296875,285.7676086425781,288.19122314453125,287.5500183105469,289.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.6267354392171e-09,0.0009894132381305,-0.0111736664548516,0.0,0.0,0.0,-0.0071064848452806,60.0,-1.1504874229431152,-0.0,-6.674505925730045e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216003417969,0.0,0.0,9.28571607801132e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217834472656,0.0,0.0,9.778307139640674e-05,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,7.22222393960692e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217224121094,0.0,0.0,9.778305684449153e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215393066406,0.0,0.0,0.000463840260636,289.3794250488281,294.1499938964844,287.54998779296875,285.7676086425781,288.19122314453125,287.5500183105469,289.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.6267354392171e-09,0.0009894132381305,-0.0111736664548516,0.0,0.0,0.0,-0.0071064848452806,60.0,-1.1504874229431152,-0.0,-6.674505925730045e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200744628906,0.0,0.0,9.290769958170132e-05,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42022705078125,0.0,0.0,9.783628047443926e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42022705078125,0.0,0.0,7.226154411910102e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.420166015625,0.0,0.0,9.783627319848164e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200134277344,0.0,0.0,0.0004640927072614,289.37799072265625,294.1499938964844,287.54998779296875,285.7802124023437,288.1800231933594,287.5500183105469,289.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689642452149201e-09,0.0009899511933326,-0.0113384826108813,0.0,0.0,0.0,-0.0071376706473529,60.0,-1.1505539417266846,-0.0,-6.681766251404042e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200744628906,0.0,0.0,9.290769958170132e-05,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42022705078125,0.0,0.0,9.783628047443926e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42022705078125,0.0,0.0,7.226154411910102e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.420166015625,0.0,0.0,9.783627319848164e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200134277344,0.0,0.0,0.0004640927072614,289.37799072265625,294.1499938964844,287.54998779296875,285.7802124023437,288.1800231933594,287.5500183105469,289.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689642452149201e-09,0.0009899511933326,-0.0113384826108813,0.0,0.0,0.0,-0.0071376706473529,60.0,-1.1505539417266846,-0.0,-6.681766251404042e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185485839844,0.0,0.0,9.295967902289703e-05,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,9.789101750357077e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,7.230196933960542e-05,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41864013671875,0.0,0.0,9.789101022761316e-05,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4184875488281,0.0,0.0,0.0004643523716367,289.37652587890625,294.1499938964844,287.54998779296875,285.79302978515625,288.1689758300781,287.5500183105469,289.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543564640761815e-09,0.0009905045153573,-0.01150802988559,0.0,0.0,0.0,-0.007169752381742,60.0,-1.1506428718566897,-0.0,-6.689239739898768e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
