time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353040,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185485839844,0.0,0.0,9.295967902289703e-05,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,9.789101750357077e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,7.230196933960542e-05,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41864013671875,0.0,0.0,9.789101022761316e-05,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4184875488281,0.0,0.0,0.0004643523716367,289.37652587890625,294.1499938964844,287.54998779296875,285.79302978515625,288.1689758300781,287.5500183105469,289.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543564640761815e-09,0.0009905045153573,-0.01150802988559,0.0,0.0,0.0,-0.007169752381742,60.0,-1.1506428718566897,-0.0,-6.689239739898768e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41778564453125,0.0,0.0,9.298599616158754e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179382324219,0.0,0.0,9.79187389020808e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179382324219,0.0,0.0,7.232244388433173e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178771972656,0.0,0.0,9.791872435016558e-05,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.417724609375,0.0,0.0,0.0004644838336389,289.3758239746094,294.1499938964844,287.54998779296875,285.7995300292969,288.1635437011719,287.5500183105469,289.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.0071859969757497,60.0,-1.1506932973861694,-0.0,-6.693025511594898e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4170227050781,0.0,0.0,9.301237878389657e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41717529296875,0.0,0.0,9.794651850825176e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41717529296875,0.0,0.0,7.234296208480373e-05,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171142578125,0.0,0.0,9.794650395633651e-05,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169616699219,0.0,0.0,0.0004646156157832,289.3751220703125,294.1499938964844,287.54998779296875,285.8060607910156,288.1581726074219,287.5500183105469,289.2409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799278184771,0.0,0.0,0.0,-0.0072022788226604,60.0,-1.1507456302642822,-0.0,-6.696820520346591e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154968261719,0.0,0.0,9.306491847382858e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156494140625,0.0,0.0,9.800184488995e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156494140625,0.0,0.0,7.23838311387226e-05,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156188964844,0.0,0.0,9.80018376139924e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154663085937,0.0,0.0,0.0004648781032301,289.3736877441406,294.1499938964844,287.54998779296875,285.8191833496094,288.14752197265625,287.5500183105469,289.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885384097264023e-09,0.0009916250128298,-0.0118513144552707,0.0,0.0,0.0,-0.0072347084060311,60.0,-1.1508506536483765,-0.0,-6.704383537226023e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154968261719,0.0,0.0,9.306491847382858e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156494140625,0.0,0.0,9.800184488995e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156494140625,0.0,0.0,7.23838311387226e-05,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156188964844,0.0,0.0,9.80018376139924e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154663085937,0.0,0.0,0.0004648781032301,289.3736877441406,294.1499938964844,287.54998779296875,285.8191833496094,288.14752197265625,287.5500183105469,289.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885384097264023e-09,0.0009916250128298,-0.0118513144552707,0.0,0.0,0.0,-0.0072347084060311,60.0,-1.1508506536483765,-0.0,-6.704383537226023e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140014648437,0.0,0.0,9.311675239587204e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141540527344,0.0,0.0,9.80564291239716e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141540527344,0.0,0.0,7.242413994390517e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140930175781,0.0,0.0,9.8056421848014e-05,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139404296875,0.0,0.0,0.0004651370109058,289.3722839355469,294.1499938964844,287.54998779296875,285.8323059082031,288.1370544433594,287.5500183105469,289.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,-1.150950908660889,-0.0,-6.711847788665183e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140014648437,0.0,0.0,9.311675239587204e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141540527344,0.0,0.0,9.80564291239716e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141540527344,0.0,0.0,7.242413994390517e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140930175781,0.0,0.0,9.8056421848014e-05,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139404296875,0.0,0.0,0.0004651370109058,289.3722839355469,294.1499938964844,287.54998779296875,285.8323059082031,288.1370544433594,287.5500183105469,289.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,-1.150950908660889,-0.0,-6.711847788665183e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125061035156,0.0,0.0,9.316684736404568e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41265869140625,0.0,0.0,9.810917981667444e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41265869140625,0.0,0.0,7.246310269692913e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.41259765625,0.0,0.0,9.810917254071684e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124450683594,0.0,0.0,0.0004653872456401,289.3708801269531,294.1499938964844,287.54998779296875,285.8453674316406,288.1268005371094,287.5500183105469,289.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279924443419e-09,0.0009927101200446,-0.0121837696060538,0.0,0.0,0.0,-0.0072976164519786,60.0,-1.1510332822799685,-0.0,-6.71906619231777e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125061035156,0.0,0.0,9.316684736404568e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41265869140625,0.0,0.0,9.810917981667444e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41265869140625,0.0,0.0,7.246310269692913e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.41259765625,0.0,0.0,9.810917254071684e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124450683594,0.0,0.0,0.0004653872456401,289.3708801269531,294.1499938964844,287.54998779296875,285.8453674316406,288.1268005371094,287.5500183105469,289.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279924443419e-09,0.0009927101200446,-0.0121837696060538,0.0,0.0,0.0,-0.0072976164519786,60.0,-1.1510332822799685,-0.0,-6.71906619231777e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110107421875,0.0,0.0,9.321516699856149e-05,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111633300781,0.0,0.0,9.816006058827044e-05,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111633300781,0.0,0.0,7.2500690293964e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111328125,0.0,0.0,9.81600533123128e-05,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109802246094,0.0,0.0,0.0004656286037061,289.3694763183594,294.1499938964844,287.54998779296875,285.8583068847656,288.11669921875,287.5500183105469,289.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413642868399,0.0,0.0,0.0,-0.0073274369351565,60.0,-1.1510961055755615,-0.0,-6.726031642756426e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110107421875,0.0,0.0,9.321516699856149e-05,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111633300781,0.0,0.0,9.816006058827044e-05,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111633300781,0.0,0.0,7.2500690293964e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111328125,0.0,0.0,9.81600533123128e-05,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109802246094,0.0,0.0,0.0004656286037061,289.3694763183594,294.1499938964844,287.54998779296875,285.8583068847656,288.11669921875,287.5500183105469,289.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413642868399,0.0,0.0,0.0,-0.0073274369351565,60.0,-1.1510961055755615,-0.0,-6.726031642756426e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102783203125,0.0,0.0,9.323835547547787e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4104309082031,0.0,0.0,9.818447870202364e-05,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4104309082031,0.0,0.0,7.251872011693195e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103698730469,0.0,0.0,9.8184471426066e-05,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41021728515625,0.0,0.0,0.0004657444369513,289.3688049316406,294.1499938964844,287.54998779296875,285.8646850585937,288.1116943359375,287.5500183105469,289.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.101298494736284e-09,0.000993471359834,-0.0124169867485761,0.0,0.0,0.0,-0.0073417467065155,60.0,-1.1511166095733645,-0.0,-6.729375456870913e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095458984375,0.0,0.0,9.326079452876002e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096984863281,0.0,0.0,9.820811101235448e-05,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40966796875,0.0,0.0,7.253617513924837e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096374511719,0.0,0.0,9.820809646043926e-05,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40948486328125,0.0,0.0,0.0004658565158024,289.3681030273437,294.1499938964844,287.54998779296875,285.8710021972656,288.10675048828125,287.5500183105469,289.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129229929679013e-09,0.0009937101276591,-0.012490164488554,0.0,0.0,0.0,-0.0073555936105549,60.0,-1.1511286497116089,-0.0,-6.732611979032299e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,9.330329339718446e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.408203125,0.0,0.0,9.825286542763934e-05,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.408203125,0.0,0.0,7.25692298146896e-05,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081726074219,0.0,0.0,9.825285087572412e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40802001953125,0.0,0.0,0.0004660688282456,289.3667297363281,294.1499938964844,287.54998779296875,285.8834228515625,288.09698486328125,287.5500183105469,289.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182136053605291e-09,0.000994162634015,-0.0126287695020437,0.0,0.0,0.0,-0.0073818215169012,60.0,-1.1511248350143433,-0.0,-6.73874396284191e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,9.330329339718446e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.408203125,0.0,0.0,9.825286542763934e-05,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.408203125,0.0,0.0,7.25692298146896e-05,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081726074219,0.0,0.0,9.825285087572412e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40802001953125,0.0,0.0,0.0004660688282456,289.3667297363281,294.1499938964844,287.54998779296875,285.8834228515625,288.09698486328125,287.5500183105469,289.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182136053605291e-09,0.000994162634015,-0.0126287695020437,0.0,0.0,0.0,-0.0073818215169012,60.0,-1.1511248350143433,-0.0,-6.73874396284191e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066162109375,0.0,0.0,9.334268543170764e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40673828125,0.0,0.0,9.82943456619978e-05,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40673828125,0.0,0.0,7.259986887220293e-05,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067077636719,0.0,0.0,9.829433838604018e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40655517578125,0.0,0.0,0.0004662655992433,289.3653869628906,294.1499938964844,287.54998779296875,285.8954467773437,288.08740234375,287.5500183105469,289.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945870842784,5.231167943264836e-09,0.0009945818455889,-0.0127572258934378,0.0,0.0,0.0,-0.0074061290360987,60.0,-1.1510839462280271,-0.0,-6.744429725813461e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066162109375,0.0,0.0,9.334268543170764e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40673828125,0.0,0.0,9.82943456619978e-05,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40673828125,0.0,0.0,7.259986887220293e-05,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067077636719,0.0,0.0,9.829433838604018e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40655517578125,0.0,0.0,0.0004662655992433,289.3653869628906,294.1499938964844,287.54998779296875,285.8954467773437,288.08740234375,287.5500183105469,289.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945870842784,5.231167943264836e-09,0.0009945818455889,-0.0127572258934378,0.0,0.0,0.0,-0.0074061290360987,60.0,-1.1510839462280271,-0.0,-6.744429725813461e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051513671875,0.0,0.0,9.337814117316157e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052734375,0.0,0.0,9.833167860051616e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052734375,0.0,0.0,7.262744475156069e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052429199219,0.0,0.0,9.833167132455856e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40509033203125,0.0,0.0,0.0004664426960516,289.3640441894531,294.1499938964844,287.54998779296875,285.9070129394531,288.0779724121094,287.5500183105469,289.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949645027518,5.275296199869217e-09,0.0009949592640623,-0.0128728346899151,0.0,0.0,0.0,-0.0074280048720538,60.0,-1.1509945392608645,-0.0,-6.749549186224614e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051513671875,0.0,0.0,9.337814117316157e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052734375,0.0,0.0,9.833167860051616e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052734375,0.0,0.0,7.262744475156069e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052429199219,0.0,0.0,9.833167132455856e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40509033203125,0.0,0.0,0.0004664426960516,289.3640441894531,294.1499938964844,287.54998779296875,285.9070129394531,288.0779724121094,287.5500183105469,289.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949645027518,5.275296199869217e-09,0.0009949592640623,-0.0128728346899151,0.0,0.0,0.0,-0.0074280048720538,60.0,-1.1509945392608645,-0.0,-6.749549186224614e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036865234375,0.0,0.0,9.341007535113022e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4038391113281,0.0,0.0,9.836531535256654e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4038391113281,0.0,0.0,7.265228487085551e-05,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037780761719,0.0,0.0,9.836530807660893e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036560058594,0.0,0.0,0.000466602272354,289.3627014160156,294.1499938964844,287.54998779296875,285.9180603027344,288.0686950683594,287.5500183105469,289.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953044354915,5.315046625042896e-09,0.000995299196802,-0.0129769742488861,0.0,0.0,0.0,-0.0074477111920714,60.0,-1.1508618593215942,-0.0,-6.754162029665167e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036865234375,0.0,0.0,9.341007535113022e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4038391113281,0.0,0.0,9.836531535256654e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4038391113281,0.0,0.0,7.265228487085551e-05,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037780761719,0.0,0.0,9.836530807660893e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036560058594,0.0,0.0,0.000466602272354,289.3627014160156,294.1499938964844,287.54998779296875,285.9180603027344,288.0686950683594,287.5500183105469,289.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953044354915,5.315046625042896e-09,0.000995299196802,-0.0129769742488861,0.0,0.0,0.0,-0.0074477111920714,60.0,-1.1508618593215942,-0.0,-6.754162029665167e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029846191406,0.0,0.0,9.342449629912152e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031066894531,0.0,0.0,9.838050027610734e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031066894531,0.0,0.0,7.266349712153897e-05,297.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,9.838049300014971e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029235839844,0.0,0.0,0.0004666743043344,289.3620300292969,294.1499938964844,287.54998779296875,285.92333984375,288.0641174316406,287.54998779296875,289.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.332990049566888e-09,0.0009954526321962,-0.0130239827558398,0.0,0.0,0.0,-0.0074566067196428,60.0,-1.150776743888855,-0.0,-6.756245340966417e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022521972656,0.0,0.0,9.343784040538594e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,9.839455015026032e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,7.26738799130544e-05,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40234375,0.0,0.0,9.839454287430272e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021911621094,0.0,0.0,0.0004667409521061,289.3613586425781,294.1499938964844,287.54998779296875,285.9284973144531,288.0596008300781,287.54998779296875,289.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349594545123182e-09,0.0009955945424735,-0.0130674829706549,0.0,0.0,0.0,-0.0074648382142186,60.0,-1.1506788730621338,-0.0,-6.758173043408533e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008178710937,0.0,0.0,9.346113802166656e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40093994140625,0.0,0.0,9.841907740337774e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40093994140625,0.0,0.0,7.269199704751372e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009094238281,0.0,0.0,9.841907012742011e-05,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007568359375,0.0,0.0,0.0004668573092203,289.36004638671875,294.1499938964844,287.54998779296875,285.938232421875,288.0506286621094,287.54998779296875,289.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,-1.1504418849945068,-0.0,-6.761537463262357e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008178710937,0.0,0.0,9.346113802166656e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40093994140625,0.0,0.0,9.841907740337774e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40093994140625,0.0,0.0,7.269199704751372e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009094238281,0.0,0.0,9.841907012742011e-05,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007568359375,0.0,0.0,0.0004668573092203,289.36004638671875,294.1499938964844,287.54998779296875,285.938232421875,288.0506286621094,287.54998779296875,289.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,-1.1504418849945068,-0.0,-6.761537463262357e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993835449219,0.0,0.0,9.348025196231902e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995056152344,0.0,0.0,9.84392099780962e-05,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995056152344,0.0,0.0,7.27068618289195e-05,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39947509765625,0.0,0.0,9.843920270213856e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993530273437,0.0,0.0,0.0004669528279919,289.35870361328125,294.1499938964844,287.54998779296875,285.9472045898437,288.0418395996094,287.54998779296875,289.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402347458272061e-09,0.0009960457682609,-0.0132056847214698,0.0,0.0,0.0,-0.0074909902177751,60.0,-1.150152325630188,-0.0,-6.764299342876259e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993835449219,0.0,0.0,9.348025196231902e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995056152344,0.0,0.0,9.84392099780962e-05,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995056152344,0.0,0.0,7.27068618289195e-05,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39947509765625,0.0,0.0,9.843920270213856e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993530273437,0.0,0.0,0.0004669528279919,289.35870361328125,294.1499938964844,287.54998779296875,285.9472045898437,288.0418395996094,287.54998779296875,289.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402347458272061e-09,0.0009960457682609,-0.0132056847214698,0.0,0.0,0.0,-0.0074909902177751,60.0,-1.150152325630188,-0.0,-6.764299342876259e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979797363281,0.0,0.0,9.349444735562427e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981018066406,0.0,0.0,9.845416207099332e-05,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981018066406,0.0,0.0,7.271790673257783e-05,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980712890625,0.0,0.0,9.845415479503572e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979187011719,0.0,0.0,0.0004670237249229,289.357421875,294.1499938964844,287.54998779296875,285.955322265625,288.033203125,287.54998779296875,289.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419991566668614e-09,0.000996196642518,-0.0132519090548157,0.0,0.0,0.0,-0.0074997371993958,60.0,-1.1498054265975952,-0.0,-6.76634854812619e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979797363281,0.0,0.0,9.349444735562427e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981018066406,0.0,0.0,9.845416207099332e-05,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981018066406,0.0,0.0,7.271790673257783e-05,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980712890625,0.0,0.0,9.845415479503572e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979187011719,0.0,0.0,0.0004670237249229,289.357421875,294.1499938964844,287.54998779296875,285.955322265625,288.033203125,287.54998779296875,289.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419991566668614e-09,0.000996196642518,-0.0132519090548157,0.0,0.0,0.0,-0.0074997371993958,60.0,-1.1498054265975952,-0.0,-6.76634854812619e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39654541015625,0.0,0.0,9.350392065243796e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966979980469,0.0,0.0,9.846413740888238e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39666748046875,0.0,0.0,7.272527000168338e-05,297.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966369628906,0.0,0.0,9.846412285696716e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965148925781,0.0,0.0,0.0004670710477512,289.3561096191406,294.1499938964844,287.54998779296875,285.9625549316406,288.02471923828125,287.54998779296875,289.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431748828499394e-09,0.0009962971089407,-0.0132827097550034,0.0,0.0,0.0,-0.0075055658817291,60.0,-1.149396896362305,-0.0,-6.767714921807055e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39654541015625,0.0,0.0,9.350392065243796e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966979980469,0.0,0.0,9.846413740888238e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39666748046875,0.0,0.0,7.272527000168338e-05,297.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966369628906,0.0,0.0,9.846412285696716e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965148925781,0.0,0.0,0.0004670710477512,289.3561096191406,294.1499938964844,287.54998779296875,285.9625549316406,288.02471923828125,287.54998779296875,289.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431748828499394e-09,0.0009962971089407,-0.0132827097550034,0.0,0.0,0.0,-0.0075055658817291,60.0,-1.149396896362305,-0.0,-6.767714921807055e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3958435058594,0.0,0.0,9.350672917207704e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959655761719,0.0,0.0,9.846709144767374e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959655761719,0.0,0.0,7.272746006492525e-05,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959350585937,0.0,0.0,9.846708417171612e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39581298828125,0.0,0.0,0.0004670850757975,289.35546875,294.1499938964844,287.54998779296875,285.9657897949219,288.0205078125,287.54998779296875,289.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352278233693604e-09,0.0009963269112631,-0.0132918246090412,0.0,0.0,0.0,-0.0075072906911373,60.0,-1.149169683456421,-0.0,-6.768119220623704e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951416015625,0.0,0.0,9.35080970521085e-05,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.395263671875,0.0,0.0,9.846853208728136e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.395263671875,0.0,0.0,7.272852235473692e-05,297.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952331542969,0.0,0.0,9.846852481132372e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951110839844,0.0,0.0,0.0004670919151976,289.3548278808594,294.1499938964844,287.54998779296875,285.96875,288.016357421875,287.54998779296875,289.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436907812850222e-09,0.0009963412303477,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,-1.1489256620407104,-0.0,-6.768313909333301e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937683105469,0.0,0.0,9.350641630589962e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938903808594,0.0,0.0,9.84667640295811e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39385986328125,0.0,0.0,7.272721268236637e-05,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938293457031,0.0,0.0,9.846675675362349e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937072753906,0.0,0.0,0.0004670835332944,289.3535461425781,294.1499938964844,287.54998779296875,285.973876953125,288.0081481933594,287.54998779296875,289.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434778405088991e-09,0.0009963230695575,-0.0132906464859843,0.0,0.0,0.0,-0.0075070681050419,60.0,-1.148385524749756,-0.0,-6.768066640461258e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937683105469,0.0,0.0,9.350641630589962e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938903808594,0.0,0.0,9.84667640295811e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39385986328125,0.0,0.0,7.272721268236637e-05,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938293457031,0.0,0.0,9.846675675362349e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937072753906,0.0,0.0,0.0004670835332944,289.3535461425781,294.1499938964844,287.54998779296875,285.973876953125,288.0081481933594,287.54998779296875,289.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434778405088991e-09,0.0009963230695575,-0.0132906464859843,0.0,0.0,0.0,-0.0075070681050419,60.0,-1.148385524749756,-0.0,-6.768066640461258e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923645019531,0.0,0.0,9.349887113785373e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924865722656,0.0,0.0,9.84588186838664e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924865722656,0.0,0.0,7.272134098457173e-05,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924560546875,0.0,0.0,9.84588114079088e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923034667969,0.0,0.0,0.000467045843834,289.3522644042969,294.1499938964844,287.54998779296875,285.97784423828125,288.0000915527344,287.54998779296875,289.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.4253326275954805e-09,0.0009962423937395,-0.0132659012451767,0.0,0.0,0.0,-0.0075023854151368,60.0,-1.1477762460708618,-0.0,-6.766969562477243e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923645019531,0.0,0.0,9.349887113785373e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924865722656,0.0,0.0,9.84588186838664e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924865722656,0.0,0.0,7.272134098457173e-05,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924560546875,0.0,0.0,9.84588114079088e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923034667969,0.0,0.0,0.000467045843834,289.3522644042969,294.1499938964844,287.54998779296875,285.97784423828125,288.0000915527344,287.54998779296875,289.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.4253326275954805e-09,0.0009962423937395,-0.0132659012451767,0.0,0.0,0.0,-0.0075023854151368,60.0,-1.1477762460708618,-0.0,-6.766969562477243e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
