time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355260,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3909912109375,0.0,0.0,9.34865092858672e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39111328125,0.0,0.0,9.844580199569464e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39111328125,0.0,0.0,7.271172944456339e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910522460937,0.0,0.0,9.844579471973702e-05,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39093017578125,0.0,0.0,0.0004669840855058,289.3510131835937,294.1499938964844,287.54998779296875,285.97967529296875,287.9921875,287.54998779296875,289.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409892089858204e-09,0.0009961103787645,-0.0132254501804709,0.0,0.0,0.0,-0.007494730874896,60.0,-1.1470946073532104,-0.0,-6.76517544206945e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3909912109375,0.0,0.0,9.34865092858672e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39111328125,0.0,0.0,9.844580199569464e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39111328125,0.0,0.0,7.271172944456339e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910522460937,0.0,0.0,9.844579471973702e-05,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39093017578125,0.0,0.0,0.0004669840855058,289.3510131835937,294.1499938964844,287.54998779296875,285.97967529296875,287.9921875,287.54998779296875,289.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409892089858204e-09,0.0009961103787645,-0.0132254501804709,0.0,0.0,0.0,-0.007494730874896,60.0,-1.1470946073532104,-0.0,-6.76517544206945e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896179199219,0.0,0.0,9.347128070658071e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38970947265625,0.0,0.0,9.842976578511298e-05,298.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38970947265625,0.0,0.0,7.26998841855675e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896789550781,0.0,0.0,9.842975123319776e-05,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895568847656,0.0,0.0,0.0004669080371968,289.3497619628906,294.1499938964844,287.54998779296875,285.9786071777344,287.9844055175781,287.54998779296875,289.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.0131756365299224,0.0,0.0,0.0,-0.0074853049591183,60.0,-1.1463669538497925,-0.0,-6.762967075246706e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896179199219,0.0,0.0,9.347128070658071e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38970947265625,0.0,0.0,9.842976578511298e-05,298.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38970947265625,0.0,0.0,7.26998841855675e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896789550781,0.0,0.0,9.842975123319776e-05,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895568847656,0.0,0.0,0.0004669080371968,289.3497619628906,294.1499938964844,287.54998779296875,285.9786071777344,287.9844055175781,287.54998779296875,289.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.0131756365299224,0.0,0.0,0.0,-0.0074853049591183,60.0,-1.1463669538497925,-0.0,-6.762967075246706e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.388916015625,0.0,0.0,9.346256410935894e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890380859375,0.0,0.0,9.842058352660388e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890380859375,0.0,0.0,7.26931102690287e-05,297.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890075683594,0.0,0.0,9.842057625064626e-05,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3888854980469,0.0,0.0,0.0004668644978664,289.34912109375,294.1499938964844,287.54998779296875,285.9770202636719,287.9805603027344,287.54998779296875,289.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.00747991213575,60.0,-1.145986795425415,-0.0,-6.761703730262525e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,9.345319995190948e-05,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38836669921875,0.0,0.0,9.841072460403666e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,7.26858270354569e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883056640625,0.0,0.0,9.841071732807904e-05,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38818359375,0.0,0.0,0.0004668177280109,289.3485107421875,294.1499938964844,287.54998779296875,285.9748229980469,287.97674560546875,287.54998779296875,289.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,-1.1455978155136108,-0.0,-6.760346593637223e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868713378906,0.0,0.0,9.34324853005819e-05,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869934082031,0.0,0.0,9.838891128310934e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869934082031,0.0,0.0,7.266971078934148e-05,297.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.386962890625,0.0,0.0,9.838890400715172e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868408203125,0.0,0.0,0.0004667142638936,289.3472595214844,294.1499938964844,287.54998779296875,285.96856689453125,287.96923828125,287.54998779296875,289.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,-1.144794464111328,-0.0,-6.757345261121372e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868713378906,0.0,0.0,9.34324853005819e-05,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869934082031,0.0,0.0,9.838891128310934e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869934082031,0.0,0.0,7.266971078934148e-05,297.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.386962890625,0.0,0.0,9.838890400715172e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868408203125,0.0,0.0,0.0004667142638936,289.3472595214844,294.1499938964844,287.54998779296875,285.96856689453125,287.96923828125,287.54998779296875,289.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,-1.144794464111328,-0.0,-6.757345261121372e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855285644531,0.0,0.0,9.340915130451322e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856506347656,0.0,0.0,9.836434037424624e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856201171875,0.0,0.0,7.26515645510517e-05,297.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855895996094,0.0,0.0,9.836433309828864e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854675292969,0.0,0.0,0.0004665977030526,289.3460388183594,294.1499938964844,287.54998779296875,285.9600830078125,287.9618835449219,287.54998779296875,289.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,-1.1439557075500488,-0.0,-6.753965919870097e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855285644531,0.0,0.0,9.340915130451322e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856506347656,0.0,0.0,9.836434037424624e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856201171875,0.0,0.0,7.26515645510517e-05,297.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855895996094,0.0,0.0,9.836433309828864e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854675292969,0.0,0.0,0.0004665977030526,289.3460388183594,294.1499938964844,287.54998779296875,285.9600830078125,287.9618835449219,287.54998779296875,289.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,-1.1439557075500488,-0.0,-6.753965919870097e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841857910156,0.0,0.0,9.338334348285572e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38427734375,0.0,0.0,9.833715739659964e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38427734375,0.0,0.0,7.263149018399417e-05,297.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842468261719,0.0,0.0,9.833715012064204e-05,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841247558594,0.0,0.0,0.0004664687730837,289.3448181152344,294.1499938964844,287.54998779296875,285.9495544433594,287.9546203613281,287.54998779296875,289.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160397885287e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,-1.143084168434143,-0.0,-6.750229886165472e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841857910156,0.0,0.0,9.338334348285572e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38427734375,0.0,0.0,9.833715739659964e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38427734375,0.0,0.0,7.263149018399417e-05,297.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842468261719,0.0,0.0,9.833715012064204e-05,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841247558594,0.0,0.0,0.0004664687730837,289.3448181152344,294.1499938964844,287.54998779296875,285.9495544433594,287.9546203613281,287.54998779296875,289.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160397885287e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,-1.143084168434143,-0.0,-6.750229886165472e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3828430175781,0.0,0.0,9.335514187114312e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829345703125,0.0,0.0,9.830746421357615e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829345703125,0.0,0.0,7.260955317178741e-05,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829040527344,0.0,0.0,9.830745693761855e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827819824219,0.0,0.0,0.0004663279105443,289.3435974121094,294.1499938964844,287.54998779296875,285.9372253417969,287.947509765625,287.54998779296875,289.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,-1.1421812772750854,-0.0,-6.746149239234e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3828430175781,0.0,0.0,9.335514187114312e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829345703125,0.0,0.0,9.830746421357615e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829345703125,0.0,0.0,7.260955317178741e-05,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829040527344,0.0,0.0,9.830745693761855e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827819824219,0.0,0.0,0.0004663279105443,289.3435974121094,294.1499938964844,287.54998779296875,285.9372253417969,287.947509765625,287.54998779296875,289.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,-1.1421812772750854,-0.0,-6.746149239234e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821716308594,0.0,0.0,9.334018250228836e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822937011719,0.0,0.0,9.829171176534146e-05,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822631835937,0.0,0.0,7.259792619151995e-05,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822326660156,0.0,0.0,9.829170448938385e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38214111328125,0.0,0.0,0.0004662532010115,289.3429870605469,294.1499938964844,287.54998779296875,285.93048095703125,287.94403076171875,287.54998779296875,289.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,-1.1417182683944702,-0.0,-6.743985636603611e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815002441406,0.0,0.0,9.332467743661256e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816223144531,0.0,0.0,9.827538451645525e-05,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816223144531,0.0,0.0,7.258586265379563e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.381591796875,0.0,0.0,9.827537724049762e-05,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814697265625,0.0,0.0,0.0004661757266148,289.3424072265625,294.1499938964844,287.54998779296875,285.92333984375,287.9405517578125,287.54998779296875,289.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965185627341,0.0,0.0,0.0,-0.0073946421034634,60.0,-1.1412482261657717,-0.0,-6.741742453186816e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38018798828125,0.0,0.0,9.329206659458578e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802795410156,0.0,0.0,9.824104199651627e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802795410156,0.0,0.0,7.256049866555259e-05,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802490234375,0.0,0.0,9.824103472055869e-05,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.380126953125,0.0,0.0,0.0004660128615796,289.3411865234375,294.1499938964844,287.54998779296875,285.9080810546875,287.9336853027344,287.54998779296875,289.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899817794561,0.0,0.0,0.0,-0.0073744831606745,60.0,-1.140288233757019,-0.0,-6.737028002135048e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38018798828125,0.0,0.0,9.329206659458578e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802795410156,0.0,0.0,9.824104199651627e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802795410156,0.0,0.0,7.256049866555259e-05,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802490234375,0.0,0.0,9.824103472055869e-05,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.380126953125,0.0,0.0,0.0004660128615796,289.3411865234375,294.1499938964844,287.54998779296875,285.9080810546875,287.9336853027344,287.54998779296875,289.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899817794561,0.0,0.0,0.0,-0.0073744831606745,60.0,-1.140288233757019,-0.0,-6.737028002135048e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788452148437,0.0,0.0,9.325747669208796e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37896728515625,0.0,0.0,9.820461855269969e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37896728515625,0.0,0.0,7.253359217429534e-05,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789367675781,0.0,0.0,9.820461127674208e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788146972656,0.0,0.0,0.0004658400721382,289.3399963378906,294.1499938964844,287.54998779296875,285.8916931152344,287.92694091796875,287.54998779296875,289.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,-1.139301896095276,-0.0,-6.73202862344624e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788452148437,0.0,0.0,9.325747669208796e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37896728515625,0.0,0.0,9.820461855269969e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37896728515625,0.0,0.0,7.253359217429534e-05,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789367675781,0.0,0.0,9.820461127674208e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788146972656,0.0,0.0,0.0004658400721382,289.3399963378906,294.1499938964844,287.54998779296875,285.8916931152344,287.92694091796875,287.54998779296875,289.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,-1.139301896095276,-0.0,-6.73202862344624e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775329589844,0.0,0.0,9.322109690401704e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3776550292969,0.0,0.0,9.81663033599034e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3776550292969,0.0,0.0,7.250529597513378e-05,297.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37762451171875,0.0,0.0,9.816629608394578e-05,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37750244140625,0.0,0.0,0.0004656583478208,289.3388061523437,294.1499938964844,287.54998779296875,285.8743896484375,287.9203491210937,287.54998779296875,289.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,-1.1382920742034912,-0.0,-6.726772738829824e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775329589844,0.0,0.0,9.322109690401704e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3776550292969,0.0,0.0,9.81663033599034e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3776550292969,0.0,0.0,7.250529597513378e-05,297.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37762451171875,0.0,0.0,9.816629608394578e-05,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37750244140625,0.0,0.0,0.0004656583478208,289.3388061523437,294.1499938964844,287.54998779296875,285.8743896484375,287.9203491210937,287.54998779296875,289.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,-1.1382920742034912,-0.0,-6.726772738829824e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3762512207031,0.0,0.0,9.318313095718622e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763427734375,0.0,0.0,9.812632197281346e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763427734375,0.0,0.0,7.247577013913542e-05,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763122558594,0.0,0.0,9.812631469685584e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761901855469,0.0,0.0,0.0004654687072616,289.337646484375,294.1499938964844,287.54998779296875,285.8564147949219,287.9138488769531,287.54998779296875,289.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,-1.1372615098953247,-0.0,-6.721290901623433e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3762512207031,0.0,0.0,9.318313095718622e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763427734375,0.0,0.0,9.812632197281346e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763427734375,0.0,0.0,7.247577013913542e-05,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763122558594,0.0,0.0,9.812631469685584e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761901855469,0.0,0.0,0.0004654687072616,289.337646484375,294.1499938964844,287.54998779296875,285.8564147949219,287.9138488769531,287.54998779296875,289.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,-1.1372615098953247,-0.0,-6.721290901623433e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755798339844,0.0,0.0,9.316364594269544e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757019042969,0.0,0.0,9.810581104829907e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757019042969,0.0,0.0,7.246061431942508e-05,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37567138671875,0.0,0.0,9.810580377234146e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37554931640625,0.0,0.0,0.0004653713840525,289.3370361328125,294.1499938964844,287.54998779296875,285.84722900390625,287.91064453125,287.54998779296875,289.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.0072079815777215e-09,0.0009926670463755,-0.0121704814955592,0.0,0.0,0.0,-0.007295103278011,60.0,-1.1367392539978027,-0.0,-6.718478573475295e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749389648437,0.0,0.0,9.314384806202725e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37506103515625,0.0,0.0,9.808495815377682e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750305175781,0.0,0.0,7.244521111715585e-05,297.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750305175781,0.0,0.0,9.80849508778192e-05,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749084472656,0.0,0.0,0.0004652724601328,289.3364562988281,294.1499938964844,287.54998779296875,285.83795166015625,287.907470703125,287.54998779296875,289.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058039367198,0.0,0.0,0.0,-0.007282864768058,60.0,-1.1362131834030151,-0.0,-6.715621481134805e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736572265625,0.0,0.0,9.310347377322614e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3737487792969,0.0,0.0,9.804244473343716e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3737487792969,0.0,0.0,7.241381536005065e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37371826171875,0.0,0.0,9.804243745747954e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736267089844,0.0,0.0,0.0004650708287954,289.3352966308594,294.1499938964844,287.54998779296875,285.8192749023437,287.9012145996094,287.54998779296875,289.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579127736389,60.0,-1.1351505517959597,-0.0,-6.709797162329778e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736572265625,0.0,0.0,9.310347377322614e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3737487792969,0.0,0.0,9.804244473343716e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3737487792969,0.0,0.0,7.241381536005065e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37371826171875,0.0,0.0,9.804243745747954e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736267089844,0.0,0.0,0.0004650708287954,289.3352966308594,294.1499938964844,287.54998779296875,285.8192749023437,287.9012145996094,287.54998779296875,289.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579127736389,60.0,-1.1351505517959597,-0.0,-6.709797162329778e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37237548828125,0.0,0.0,9.306240099249408e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,9.799919644137844e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,7.238186663016677e-05,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724365234375,0.0,0.0,9.799918916542084e-05,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3723449707031,0.0,0.0,0.0004648656467907,289.3341369628906,294.1499938964844,287.54998779296875,285.8005676269531,287.89508056640625,287.54998779296875,289.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,-1.134077787399292,-0.0,-6.703874788627219e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37237548828125,0.0,0.0,9.306240099249408e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,9.799919644137844e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,7.238186663016677e-05,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724365234375,0.0,0.0,9.799918916542084e-05,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3723449707031,0.0,0.0,0.0004648656467907,289.3341369628906,294.1499938964844,287.54998779296875,285.8005676269531,287.89508056640625,287.54998779296875,289.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,-1.134077787399292,-0.0,-6.703874788627219e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37109375,0.0,0.0,9.302093531005085e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711853027344,0.0,0.0,9.795552614377812e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711853027344,0.0,0.0,7.234961958602071e-05,297.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37115478515625,0.0,0.0,9.79555188678205e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,0.0004646585148293,289.3330078125,294.1499938964844,287.54998779296875,285.7820739746094,287.8890686035156,287.54998779296875,289.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,-1.132999062538147,-0.0,-6.697897703134005e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37109375,0.0,0.0,9.302093531005085e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711853027344,0.0,0.0,9.795552614377812e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711853027344,0.0,0.0,7.234961958602071e-05,297.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37115478515625,0.0,0.0,9.79555188678205e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,0.0004646585148293,289.3330078125,294.1499938964844,287.54998779296875,285.7820739746094,287.8890686035156,287.54998779296875,289.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,-1.132999062538147,-0.0,-6.697897703134005e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.36981201171875,0.0,0.0,9.297940414398909e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36993408203125,0.0,0.0,9.791179763851689e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699035644531,0.0,0.0,7.231731433421373e-05,297.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.369873046875,0.0,0.0,9.791179036255926e-05,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697814941406,0.0,0.0,0.0004644510918296,289.33184814453125,294.1499938964844,287.54998779296875,285.7640380859375,287.8831481933594,287.54998779296875,289.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,-1.1319184303283691,-0.0,-6.691914933298905e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.36981201171875,0.0,0.0,9.297940414398909e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36993408203125,0.0,0.0,9.791179763851689e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699035644531,0.0,0.0,7.231731433421373e-05,297.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.369873046875,0.0,0.0,9.791179036255926e-05,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697814941406,0.0,0.0,0.0004644510918296,289.33184814453125,294.1499938964844,287.54998779296875,285.7640380859375,287.8831481933594,287.54998779296875,289.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,-1.1319184303283691,-0.0,-6.691914933298905e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3691711425781,0.0,0.0,9.29587331484072e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692932128906,0.0,0.0,9.789002797333524e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692932128906,0.0,0.0,7.2301241743844e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692626953125,0.0,0.0,9.789002069737762e-05,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.369140625,0.0,0.0,0.0004643478314392,289.3312683105469,294.1499938964844,287.54998779296875,285.7552490234375,287.8802185058594,287.54998779296875,289.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,-1.1313787698745728,-0.0,-6.68893775923607e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685607910156,0.0,0.0,9.293822949985042e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36865234375,0.0,0.0,9.786843293113634e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36865234375,0.0,0.0,7.228529284475371e-05,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686218261719,0.0,0.0,9.786842565517873e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685302734375,0.0,0.0,0.000464245385956,289.3307189941406,294.1499938964844,287.54998779296875,285.7466735839844,287.8773193359375,287.54998779296875,289.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178559621985e-09,0.000990263884887,-0.0114342048764228,0.0,0.0,0.0,-0.0071557844057679,60.0,-1.1308406591415403,-0.0,-6.685985454168987e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3673095703125,0.0,0.0,9.289790614275262e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674011230469,0.0,0.0,9.782597044249997e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674011230469,0.0,0.0,7.225392619147897e-05,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36737060546875,0.0,0.0,9.782597044249997e-05,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36724853515625,0.0,0.0,0.0004640439874492,289.32958984375,294.1499938964844,287.54998779296875,285.73016357421875,287.8716125488281,287.54998779296875,289.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,-1.1297719478607178,-0.0,-6.680181741103297e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
