time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357480,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3673095703125,0.0,0.0,9.289790614275262e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674011230469,0.0,0.0,9.782597044249997e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674011230469,0.0,0.0,7.225392619147897e-05,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36737060546875,0.0,0.0,9.782597044249997e-05,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36724853515625,0.0,0.0,0.0004640439874492,289.32958984375,294.1499938964844,287.54998779296875,285.73016357421875,287.8716125488281,287.54998779296875,289.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,-1.1297719478607178,-0.0,-6.680181741103297e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36602783203125,0.0,0.0,9.285874693887308e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661499023437,0.0,0.0,9.77847375907004e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661499023437,0.0,0.0,7.2223469032906e-05,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661193847656,0.0,0.0,9.778473031474276e-05,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659973144531,0.0,0.0,0.0004638483806047,289.3284606933594,294.1499938964844,287.54998779296875,285.7148132324219,287.865966796875,287.54998779296875,289.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745996400713,0.0,0.0,0.0,-0.0071066627278923,60.0,-1.1287158727645874,-0.0,-6.67454713720872e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36602783203125,0.0,0.0,9.285874693887308e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661499023437,0.0,0.0,9.77847375907004e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661499023437,0.0,0.0,7.2223469032906e-05,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661193847656,0.0,0.0,9.778473031474276e-05,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659973144531,0.0,0.0,0.0004638483806047,289.3284606933594,294.1499938964844,287.54998779296875,285.7148132324219,287.865966796875,287.54998779296875,289.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745996400713,0.0,0.0,0.0,-0.0071066627278923,60.0,-1.1287158727645874,-0.0,-6.67454713720872e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36480712890625,0.0,0.0,9.282118844566868e-05,297.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648986816406,0.0,0.0,9.774518548510967e-05,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648986816406,0.0,0.0,7.219426333904266e-05,297.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648681640625,0.0,0.0,9.774517820915209e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36474609375,0.0,0.0,0.0004636607773136,289.32733154296875,294.1499938964844,287.54998779296875,285.7008056640625,287.8604736328125,287.54998779296875,289.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,-0.0070834499783813,60.0,-1.1276795864105225,-0.0,-6.669145591331471e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36480712890625,0.0,0.0,9.282118844566868e-05,297.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648986816406,0.0,0.0,9.774518548510967e-05,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648986816406,0.0,0.0,7.219426333904266e-05,297.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648681640625,0.0,0.0,9.774517820915209e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36474609375,0.0,0.0,0.0004636607773136,289.32733154296875,294.1499938964844,287.54998779296875,285.7008056640625,287.8604736328125,287.54998779296875,289.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,-0.0070834499783813,60.0,-1.1276795864105225,-0.0,-6.669145591331471e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3635559082031,0.0,0.0,9.278573998017237e-05,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636474609375,0.0,0.0,9.770785254659133e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636474609375,0.0,0.0,7.216668745968491e-05,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636169433594,0.0,0.0,9.77078452706337e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.363525390625,0.0,0.0,0.0004634836805053,289.32623291015625,294.1499938964844,287.54998779296875,285.6883850097656,287.85504150390625,287.54998779296875,289.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,-1.1266648769378662,-0.0,-6.664048157745128e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3635559082031,0.0,0.0,9.278573998017237e-05,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636474609375,0.0,0.0,9.770785254659133e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636474609375,0.0,0.0,7.216668745968491e-05,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636169433594,0.0,0.0,9.77078452706337e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.363525390625,0.0,0.0,0.0004634836805053,289.32623291015625,294.1499938964844,287.54998779296875,285.6883850097656,287.85504150390625,287.54998779296875,289.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,-1.1266648769378662,-0.0,-6.664048157745128e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629455566406,0.0,0.0,9.27689834497869e-05,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.363037109375,0.0,0.0,9.769020834937692e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.363037109375,0.0,0.0,7.21536562195979e-05,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3630065917969,0.0,0.0,9.76902010734193e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629150390625,0.0,0.0,0.0004634000069927,289.32568359375,294.1499938964844,287.54998779296875,285.6828308105469,287.85235595703125,287.54998779296875,289.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.5151766769890855e-09,0.0009884595638141,-0.0108813839033246,0.0,0.0,0.0,-0.0070511815138161,60.0,-1.1261718273162842,-0.0,-6.661640128413637e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623046875,0.0,0.0,9.275295451516286e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623962402344,0.0,0.0,9.7673328127712e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623962402344,0.0,0.0,7.21411852282472e-05,297.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623962402344,0.0,0.0,9.76733208517544e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622741699219,0.0,0.0,0.0004633199132513,289.3251342773437,294.1499938964844,287.54998779296875,285.6777648925781,287.8497314453125,287.54998779296875,289.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495189553921364e-09,0.0009882886661216,-0.0108290165662765,0.0,0.0,0.0,-0.0070412731729447,60.0,-1.1256871223449707,-0.0,-6.659336548864303e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.361083984375,0.0,0.0,9.272313764085992e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,9.76419323706068e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,7.211799675133079e-05,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36114501953125,0.0,0.0,9.76419250946492e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3610534667969,0.0,0.0,0.0004631709889508,289.3240051269531,294.1499938964844,287.54998779296875,285.669189453125,287.8445129394531,287.54998779296875,289.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458016622521654e-09,0.0009879707358777,-0.0107316235080361,0.0,0.0,0.0,-0.0070228446274995,60.0,-1.1247437000274658,-0.0,-6.655052686710405e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.361083984375,0.0,0.0,9.272313764085992e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,9.76419323706068e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,7.211799675133079e-05,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36114501953125,0.0,0.0,9.76419250946492e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3610534667969,0.0,0.0,0.0004631709889508,289.3240051269531,294.1499938964844,287.54998779296875,285.669189453125,287.8445129394531,287.54998779296875,289.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458016622521654e-09,0.0009879707358777,-0.0107316235080361,0.0,0.0,0.0,-0.0070228446274995,60.0,-1.1247437000274658,-0.0,-6.655052686710405e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35986328125,0.0,0.0,9.269663860322908e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3599548339844,0.0,0.0,9.761402907315642e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3599548339844,0.0,0.0,7.209738396340981e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35992431640625,0.0,0.0,9.76140217971988e-05,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598327636719,0.0,0.0,0.0004630386247299,289.32293701171875,294.1499938964844,287.54998779296875,285.6628723144531,287.8393859863281,287.54998779296875,289.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970168059872e-09,0.0009876881958916,-0.0106450412422418,0.0,0.0,0.0,-0.0070064621977508,60.0,-1.1238391399383545,-0.0,-6.651245598732204e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35986328125,0.0,0.0,9.269663860322908e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3599548339844,0.0,0.0,9.761402907315642e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3599548339844,0.0,0.0,7.209738396340981e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35992431640625,0.0,0.0,9.76140217971988e-05,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598327636719,0.0,0.0,0.0004630386247299,289.32293701171875,294.1499938964844,287.54998779296875,285.6628723144531,287.8393859863281,287.54998779296875,289.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970168059872e-09,0.0009876881958916,-0.0106450412422418,0.0,0.0,0.0,-0.0070064621977508,60.0,-1.1238391399383545,-0.0,-6.651245598732204e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.358642578125,0.0,0.0,9.267421410186216e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587341308594,0.0,0.0,9.759041131474078e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587341308594,0.0,0.0,7.207994349300861e-05,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35870361328125,0.0,0.0,9.759041131474078e-05,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586120605469,0.0,0.0,0.0004629266331903,289.32183837890625,294.1499938964844,287.54998779296875,285.6590576171875,287.8343505859375,287.54998779296875,289.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.397003205980354e-09,0.0009874489624053,-0.0105717666447162,0.0,0.0,0.0,-0.0069925975985825,60.0,-1.122984528541565,-0.0,-6.648024708511002e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.358642578125,0.0,0.0,9.267421410186216e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587341308594,0.0,0.0,9.759041131474078e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587341308594,0.0,0.0,7.207994349300861e-05,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35870361328125,0.0,0.0,9.759041131474078e-05,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586120605469,0.0,0.0,0.0004629266331903,289.32183837890625,294.1499938964844,287.54998779296875,285.6590576171875,287.8343505859375,287.54998779296875,289.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.397003205980354e-09,0.0009874489624053,-0.0105717666447162,0.0,0.0,0.0,-0.0069925975985825,60.0,-1.122984528541565,-0.0,-6.648024708511002e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.357421875,0.0,0.0,9.26557622733526e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,9.757098450791092e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,7.206559530459344e-05,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35748291015625,0.0,0.0,9.757097723195328e-05,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573913574219,0.0,0.0,0.0004628344613593,289.3207397460937,294.1499938964844,287.54998779296875,285.657958984375,287.82940673828125,287.54998779296875,289.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,-1.1221767663955688,-0.0,-6.645375094649354e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.357421875,0.0,0.0,9.26557622733526e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,9.757098450791092e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,7.206559530459344e-05,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35748291015625,0.0,0.0,9.757097723195328e-05,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573913574219,0.0,0.0,0.0004628344613593,289.3207397460937,294.1499938964844,287.54998779296875,285.657958984375,287.82940673828125,287.54998779296875,289.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,-1.1221767663955688,-0.0,-6.645375094649354e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568420410156,0.0,0.0,9.264855907531457e-05,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.35693359375,0.0,0.0,9.756340296007691e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569030761719,0.0,0.0,7.205999281723052e-05,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569030761719,0.0,0.0,9.756339568411931e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568115234375,0.0,0.0,0.0004627984890248,289.3202209472656,294.1499938964844,287.54998779296875,285.65850830078125,287.82696533203125,287.54998779296875,289.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.3649999170725096e-09,0.0009871752699837,-0.0104879168793559,0.0,0.0,0.0,-0.0069767320528626,60.0,-1.121798396110535,-0.0,-6.64433983388335e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562316894531,0.0,0.0,9.264225082006304e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563232421875,0.0,0.0,9.755675273481756e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563232421875,0.0,0.0,7.205508882179856e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562927246094,0.0,0.0,9.755674545885996e-05,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.356201171875,0.0,0.0,0.0004627669695764,289.3196716308594,294.1499938964844,287.54998779296875,285.6598205566406,287.8245544433594,287.54998779296875,289.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357123550846609e-09,0.0009871078655123,-0.0104672806337475,0.0,0.0,0.0,-0.0069728274829685,60.0,-1.12143075466156,-0.0,-6.64343318135252e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550109863281,0.0,0.0,9.26341162994504e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551025390625,0.0,0.0,9.754818893270568e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551025390625,0.0,0.0,7.204875873867422e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550720214844,0.0,0.0,9.754818165674806e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35498046875,0.0,0.0,0.0004627263115253,289.318603515625,294.1499938964844,287.54998779296875,285.6648254394531,287.8197631835937,287.54998779296875,289.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870253270491,4.346958792922351e-09,0.0009870210196822,-0.0104406485334038,0.0,0.0,0.0,-0.0069677880965173,60.0,-1.1207492351531982,-0.0,-6.64226362800946e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550109863281,0.0,0.0,9.26341162994504e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551025390625,0.0,0.0,9.754818893270568e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551025390625,0.0,0.0,7.204875873867422e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550720214844,0.0,0.0,9.754818165674806e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35498046875,0.0,0.0,0.0004627263115253,289.318603515625,294.1499938964844,287.54998779296875,285.6648254394531,287.8197631835937,287.54998779296875,289.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870253270491,4.346958792922351e-09,0.0009870210196822,-0.0104406485334038,0.0,0.0,0.0,-0.0069677880965173,60.0,-1.1207492351531982,-0.0,-6.64226362800946e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35382080078125,0.0,0.0,9.263100946554914e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539123535156,0.0,0.0,9.754491475177927e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539123535156,0.0,0.0,7.204634312074631e-05,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3538818359375,0.0,0.0,9.754491475177927e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537902832031,0.0,0.0,0.0004627108282875,289.3175354003906,294.1499938964844,287.54998779296875,285.6732788085937,287.8150634765625,287.54998779296875,289.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.3430645746411756e-09,0.0009869877249002,-0.0104304458945989,0.0,0.0,0.0,-0.0069658574648201,60.0,-1.1201292276382446,-0.0,-6.641815275543196e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35382080078125,0.0,0.0,9.263100946554914e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539123535156,0.0,0.0,9.754491475177927e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539123535156,0.0,0.0,7.204634312074631e-05,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3538818359375,0.0,0.0,9.754491475177927e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537902832031,0.0,0.0,0.0004627108282875,289.3175354003906,294.1499938964844,287.54998779296875,285.6732788085937,287.8150634765625,287.54998779296875,289.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.3430645746411756e-09,0.0009869877249002,-0.0104304458945989,0.0,0.0,0.0,-0.0069658574648201,60.0,-1.1201292276382446,-0.0,-6.641815275543196e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526306152344,0.0,0.0,9.263098036171868e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35272216796875,0.0,0.0,9.754488564794884e-05,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35272216796875,0.0,0.0,7.204632129287347e-05,297.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526916503906,0.0,0.0,9.754487837199122e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35260009765625,0.0,0.0,0.0004627106827683,289.31646728515625,294.1499938964844,287.54998779296875,285.6834716796875,287.8104553222656,287.54998779296875,289.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3429992935273284e-09,0.0009869871428236,-0.0104302745312452,0.0,0.0,0.0,-0.0069658253341913,60.0,-1.1195635795593262,-0.0,-6.641807459573101e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526306152344,0.0,0.0,9.263098036171868e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35272216796875,0.0,0.0,9.754488564794884e-05,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35272216796875,0.0,0.0,7.204632129287347e-05,297.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526916503906,0.0,0.0,9.754487837199122e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35260009765625,0.0,0.0,0.0004627106827683,289.31646728515625,294.1499938964844,287.54998779296875,285.6834716796875,287.8104553222656,287.54998779296875,289.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3429992935273284e-09,0.0009869871428236,-0.0104302745312452,0.0,0.0,0.0,-0.0069658253341913,60.0,-1.1195635795593262,-0.0,-6.641807459573101e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514404296875,0.0,0.0,9.263100946554914e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515319824219,0.0,0.0,9.754491475177927e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515319824219,0.0,0.0,7.204634312074631e-05,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515014648437,0.0,0.0,9.754490747582167e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514099121094,0.0,0.0,0.0004627108282875,289.3153991699219,294.1499938964844,287.54998779296875,285.69366455078125,287.8059387207031,287.54998779296875,289.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,-1.1190168857574463,-0.0,-6.641808880658574e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514404296875,0.0,0.0,9.263100946554914e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515319824219,0.0,0.0,9.754491475177927e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515319824219,0.0,0.0,7.204634312074631e-05,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515014648437,0.0,0.0,9.754490747582167e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514099121094,0.0,0.0,0.0004627108282875,289.3153991699219,294.1499938964844,287.54998779296875,285.69366455078125,287.8059387207031,287.54998779296875,289.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,-1.1190168857574463,-0.0,-6.641808880658574e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3508605957031,0.0,0.0,9.263101674150676e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509521484375,0.0,0.0,9.754492930369452e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509216308594,0.0,0.0,7.204635039670393e-05,297.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509216308594,0.0,0.0,9.75449220277369e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.350830078125,0.0,0.0,0.0004627108573913,289.3148803710937,294.1499938964844,287.54998779296875,285.6987609863281,287.8036804199219,287.54998779296875,289.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1187455654144287,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502502441406,0.0,0.0,9.263103129342198e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.350341796875,0.0,0.0,9.754493657965212e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.350341796875,0.0,0.0,7.204635767266154e-05,297.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503112792969,0.0,0.0,9.754492930369452e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502197265625,0.0,0.0,0.000462710915599,289.3143310546875,294.1499938964844,287.54998779296875,285.703857421875,287.8014831542969,287.54998779296875,289.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1184746026992798,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490905761719,0.0,0.0,9.263105312129484e-05,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3491516113281,0.0,0.0,9.754495840752496e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3491516113281,0.0,0.0,7.204637222457677e-05,297.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3491516113281,0.0,0.0,9.754495113156736e-05,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490600585937,0.0,0.0,0.0004627110320143,289.31329345703125,294.1499938964844,287.54998779296875,285.71405029296875,287.7970886230469,287.54998779296875,289.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1179336309432983,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490905761719,0.0,0.0,9.263105312129484e-05,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3491516113281,0.0,0.0,9.754495840752496e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3491516113281,0.0,0.0,7.204637222457677e-05,297.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3491516113281,0.0,0.0,9.754495113156736e-05,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490600585937,0.0,0.0,0.0004627110320143,289.31329345703125,294.1499938964844,287.54998779296875,285.71405029296875,287.7970886230469,287.54998779296875,289.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1179336309432983,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484191894531,0.0,0.0,9.263106039725244e-05,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485107421875,0.0,0.0,9.75449729594402e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485107421875,0.0,0.0,7.204637950053439e-05,297.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484802246094,0.0,0.0,9.75449656834826e-05,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.348388671875,0.0,0.0,0.000462711090222,289.3127136230469,294.1499938964844,287.54998779296875,285.7197570800781,287.794677734375,287.54998779296875,289.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1176308393478394,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.347900390625,0.0,0.0,9.263106767321004e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479919433594,0.0,0.0,9.754498023539782e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479919433594,0.0,0.0,7.2046386776492e-05,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.34796142578125,0.0,0.0,9.75449729594402e-05,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478698730469,0.0,0.0,0.0004627111193258,289.312255859375,294.1499938964844,287.54998779296875,285.7242431640625,287.79278564453125,287.54998779296875,289.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.117393136024475,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34674072265625,0.0,0.0,9.26310895010829e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468322753906,0.0,0.0,9.754500206327066e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468017578125,0.0,0.0,7.204640132840723e-05,297.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468017578125,0.0,0.0,9.754499478731304e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467102050781,0.0,0.0,0.0004627112357411,289.3111877441406,294.1499938964844,287.54998779296875,285.73443603515625,287.7885437011719,287.54998779296875,289.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1168529987335205,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34674072265625,0.0,0.0,9.26310895010829e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468322753906,0.0,0.0,9.754500206327066e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468017578125,0.0,0.0,7.204640132840723e-05,297.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468017578125,0.0,0.0,9.754499478731304e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467102050781,0.0,0.0,0.0004627112357411,289.3111877441406,294.1499938964844,287.54998779296875,285.73443603515625,287.7885437011719,287.54998779296875,289.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1168529987335205,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455810546875,0.0,0.0,9.263111132895574e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456420898437,0.0,0.0,9.75450238911435e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456420898437,0.0,0.0,7.204642315628007e-05,297.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456420898437,0.0,0.0,9.754501661518589e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455505371094,0.0,0.0,0.0004627113521564,289.3101501464844,294.1499938964844,287.54998779296875,285.74462890625,287.784423828125,287.54998779296875,289.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.116313338279724,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455810546875,0.0,0.0,9.263111132895574e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456420898437,0.0,0.0,9.75450238911435e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456420898437,0.0,0.0,7.204642315628007e-05,297.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456420898437,0.0,0.0,9.754501661518589e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455505371094,0.0,0.0,0.0004627113521564,289.3101501464844,294.1499938964844,287.54998779296875,285.74462890625,287.784423828125,287.54998779296875,289.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.116313338279724,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
