time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359700,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450012207031,0.0,0.0,9.263111860491335e-05,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450622558594,0.0,0.0,9.754503116710111e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450622558594,0.0,0.0,7.204643043223768e-05,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450622558594,0.0,0.0,9.754503116710111e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.344970703125,0.0,0.0,0.0004627113812603,289.30963134765625,294.1499938964844,287.54998779296875,285.7497253417969,287.7823791503906,287.54998779296875,289.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1160436868667605,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34442138671875,0.0,0.0,9.263113315682858e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.344482421875,0.0,0.0,9.754504571901634e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.344482421875,0.0,0.0,7.20464377081953e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.344482421875,0.0,0.0,9.754503844305872e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443908691406,0.0,0.0,0.0004627114394679,289.3091125488281,294.1499938964844,287.54998779296875,285.7547912597656,287.78033447265625,287.54998779296875,289.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1157740354537964,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34326171875,0.0,0.0,9.26311477087438e-05,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34332275390625,0.0,0.0,9.75450675468892e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34332275390625,0.0,0.0,7.204645226011053e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34332275390625,0.0,0.0,9.754506027093156e-05,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432312011719,0.0,0.0,0.0004627115558832,289.30810546875,294.1499938964844,287.54998779296875,285.7649841308594,287.7763366699219,287.54998779296875,289.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1152350902557373,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34326171875,0.0,0.0,9.26311477087438e-05,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34332275390625,0.0,0.0,9.75450675468892e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34332275390625,0.0,0.0,7.204645226011053e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34332275390625,0.0,0.0,9.754506027093156e-05,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432312011719,0.0,0.0,0.0004627115558832,289.30810546875,294.1499938964844,287.54998779296875,285.7649841308594,287.7763366699219,287.54998779296875,289.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1152350902557373,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34210205078125,0.0,0.0,9.263116953661664e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421936035156,0.0,0.0,9.75450820988044e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421936035156,0.0,0.0,7.204646681202576e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421630859375,0.0,0.0,9.75450820988044e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420715332031,0.0,0.0,0.0004627116431947,289.3070678710937,294.1499938964844,287.54998779296875,285.775146484375,287.7724304199219,287.54998779296875,289.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1146965026855469,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34210205078125,0.0,0.0,9.263116953661664e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421936035156,0.0,0.0,9.75450820988044e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421936035156,0.0,0.0,7.204646681202576e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421630859375,0.0,0.0,9.75450820988044e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420715332031,0.0,0.0,0.0004627116431947,289.3070678710937,294.1499938964844,287.54998779296875,285.775146484375,287.7724304199219,287.54998779296875,289.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1146965026855469,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409729003906,0.0,0.0,9.26311913644895e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410339355469,0.0,0.0,9.754510392667726e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410339355469,0.0,0.0,7.204648136394098e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34100341796875,0.0,0.0,9.754509665071964e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409423828125,0.0,0.0,0.0004627117305062,289.3060607910156,294.1499938964844,287.54998779296875,285.7853088378906,287.7685546875,287.54998779296875,289.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.114158272743225,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409729003906,0.0,0.0,9.26311913644895e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410339355469,0.0,0.0,9.754510392667726e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410339355469,0.0,0.0,7.204648136394098e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34100341796875,0.0,0.0,9.754509665071964e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409423828125,0.0,0.0,0.0004627117305062,289.3060607910156,294.1499938964844,287.54998779296875,285.7853088378906,287.7685546875,287.54998779296875,289.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.114158272743225,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3398132324219,0.0,0.0,9.263120591640472e-05,297.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33990478515625,0.0,0.0,9.75451257545501e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33990478515625,0.0,0.0,7.204649591585621e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3398742675781,0.0,0.0,9.754511847859249e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397827148437,0.0,0.0,0.0004627118469215,289.3050231933594,294.1499938964844,287.54998779296875,285.79547119140625,287.7647705078125,287.54998779296875,289.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.113620400428772,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3398132324219,0.0,0.0,9.263120591640472e-05,297.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33990478515625,0.0,0.0,9.75451257545501e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33990478515625,0.0,0.0,7.204649591585621e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3398742675781,0.0,0.0,9.754511847859249e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397827148437,0.0,0.0,0.0004627118469215,289.3050231933594,294.1499938964844,287.54998779296875,285.79547119140625,287.7647705078125,287.54998779296875,289.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.113620400428772,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392639160156,0.0,0.0,9.263122046831997e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393249511719,0.0,0.0,9.754513303050771e-05,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393249511719,0.0,0.0,7.204650319181383e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392944335937,0.0,0.0,9.754513303050771e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392333984375,0.0,0.0,0.0004627118760254,289.3045349121094,294.1499938964844,287.54998779296875,285.8005676269531,287.7629089355469,287.54998779296875,289.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.113351583480835,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33868408203125,0.0,0.0,9.263122774427757e-05,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387451171875,0.0,0.0,9.754514758242294e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387451171875,0.0,0.0,7.204651046777144e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387451171875,0.0,0.0,9.754514030646531e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.000462711934233,289.30401611328125,294.1499938964844,287.54998779296875,285.8056335449219,287.76104736328125,287.54998779296875,289.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1130828857421875,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375549316406,0.0,0.0,9.26312422961928e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376159667969,0.0,0.0,9.754516213433816e-05,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376159667969,0.0,0.0,7.204652501968667e-05,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33758544921875,0.0,0.0,9.754516213433816e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375244140625,0.0,0.0,0.0004627120215445,289.3030090332031,294.1499938964844,287.54998779296875,285.8157958984375,287.75738525390625,287.54998779296875,289.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.112545609474182,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375549316406,0.0,0.0,9.26312422961928e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376159667969,0.0,0.0,9.754516213433816e-05,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376159667969,0.0,0.0,7.204652501968667e-05,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33758544921875,0.0,0.0,9.754516213433816e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375244140625,0.0,0.0,0.0004627120215445,289.3030090332031,294.1499938964844,287.54998779296875,285.8157958984375,287.75738525390625,287.54998779296875,289.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.112545609474182,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368225097656,0.0,0.0,9.263125684810802e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368835449219,0.0,0.0,9.75451766862534e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368835449219,0.0,0.0,7.204653229564428e-05,297.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368835449219,0.0,0.0,9.754516941029578e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367919921875,0.0,0.0,0.0004627120797522,289.3023681640625,294.1499938964844,287.54998779296875,285.8222961425781,287.7550964355469,287.54998779296875,289.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1122019290924072,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33642578125,0.0,0.0,9.263126412406564e-05,297.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33648681640625,0.0,0.0,9.7545183962211e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33648681640625,0.0,0.0,7.20465395716019e-05,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3364562988281,0.0,0.0,9.75451766862534e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363952636719,0.0,0.0,0.000462712108856,289.302001953125,294.1499938964844,287.54998779296875,285.8259582519531,287.7537841796875,287.54998779296875,289.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1120086908340454,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352966308594,0.0,0.0,9.263127867598088e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353576660156,0.0,0.0,9.754519851412624e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353576660156,0.0,0.0,7.204655412351713e-05,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353271484375,0.0,0.0,9.754519851412624e-05,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33526611328125,0.0,0.0,0.0004627122252713,289.3009948730469,294.1499938964844,287.54998779296875,285.83612060546875,287.7502746582031,287.54998779296875,289.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1114720106124878,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352966308594,0.0,0.0,9.263127867598088e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353576660156,0.0,0.0,9.754519851412624e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353576660156,0.0,0.0,7.204655412351713e-05,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353271484375,0.0,0.0,9.754519851412624e-05,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33526611328125,0.0,0.0,0.0004627122252713,289.3009948730469,294.1499938964844,287.54998779296875,285.83612060546875,287.7502746582031,287.54998779296875,289.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1114720106124878,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33416748046875,0.0,0.0,9.263130050385372e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.334228515625,0.0,0.0,9.754522034199908e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.334228515625,0.0,0.0,7.204656867543235e-05,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.334228515625,0.0,0.0,9.754521306604148e-05,298.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341369628906,0.0,0.0,0.0004627123125828,289.29998779296875,294.1499938964844,287.54998779296875,285.84625244140625,287.7467956542969,287.54998779296875,289.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1109356880187988,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33416748046875,0.0,0.0,9.263130050385372e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.334228515625,0.0,0.0,9.754522034199908e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.334228515625,0.0,0.0,7.204656867543235e-05,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.334228515625,0.0,0.0,9.754521306604148e-05,298.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341369628906,0.0,0.0,0.0004627123125828,289.29998779296875,294.1499938964844,287.54998779296875,285.84625244140625,287.7467956542969,287.54998779296875,289.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1109356880187988,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336181640625,0.0,0.0,9.263130777981132e-05,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33367919921875,0.0,0.0,9.75452276179567e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33367919921875,0.0,0.0,7.204657595138997e-05,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336486816406,0.0,0.0,9.75452276179567e-05,298.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335876464844,0.0,0.0,0.0004627123416867,289.29949951171875,294.1499938964844,287.54998779296875,285.851318359375,287.7450866699219,287.54998779296875,289.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.110667705535889,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330383300781,0.0,0.0,9.263131505576894e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331298828125,0.0,0.0,9.754524216987193e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331298828125,0.0,0.0,7.204658322734758e-05,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330993652344,0.0,0.0,9.754523489391433e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330383300781,0.0,0.0,0.0004627123998943,289.2989807128906,294.1499938964844,287.54998779296875,285.8564147949219,287.7433776855469,287.54998779296875,289.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1103997230529783,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319396972656,0.0,0.0,9.263133688364178e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,9.754525672178715e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,7.20465905033052e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319702148437,0.0,0.0,9.754524944582954e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319091796875,0.0,0.0,0.0004627124872058,289.2980041503906,294.1499938964844,287.54998779296875,285.8665466308594,287.7400207519531,287.54998779296875,289.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1098639965057373,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319396972656,0.0,0.0,9.263133688364178e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,9.754525672178715e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,7.20465905033052e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319702148437,0.0,0.0,9.754524944582954e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319091796875,0.0,0.0,0.0004627124872058,289.2980041503906,294.1499938964844,287.54998779296875,285.8665466308594,287.7400207519531,287.54998779296875,289.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1098639965057373,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.330810546875,0.0,0.0,9.2631351435557e-05,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309020996094,0.0,0.0,9.754527854966e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309020996094,0.0,0.0,7.204660505522043e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33087158203125,0.0,0.0,9.754527127370238e-05,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.330810546875,0.0,0.0,0.0004627125745173,289.2969970703125,294.1499938964844,287.54998779296875,285.8766784667969,287.7367248535156,287.54998779296875,289.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1093285083770752,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.330810546875,0.0,0.0,9.2631351435557e-05,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309020996094,0.0,0.0,9.754527854966e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309020996094,0.0,0.0,7.204660505522043e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33087158203125,0.0,0.0,9.754527127370238e-05,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.330810546875,0.0,0.0,0.0004627125745173,289.2969970703125,294.1499938964844,287.54998779296875,285.8766784667969,287.7367248535156,287.54998779296875,289.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1093285083770752,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3297119140625,0.0,0.0,9.263136598747224e-05,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,9.754529310157524e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,7.204661960713565e-05,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,9.75452858256176e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296813964844,0.0,0.0,0.0004627126618288,289.2960205078125,294.1499938964844,287.54998779296875,285.8868103027344,287.7334899902344,287.54998779296875,289.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1087933778762815,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3297119140625,0.0,0.0,9.263136598747224e-05,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,9.754529310157524e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,7.204661960713565e-05,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,9.75452858256176e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296813964844,0.0,0.0,0.0004627126618288,289.2960205078125,294.1499938964844,287.54998779296875,285.8868103027344,287.7334899902344,287.54998779296875,289.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1087933778762815,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32861328125,0.0,0.0,9.263138781534508e-05,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32867431640625,0.0,0.0,9.754530765349044e-05,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32867431640625,0.0,0.0,7.204663415905088e-05,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3286437988281,0.0,0.0,9.754530765349044e-05,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285827636719,0.0,0.0,0.0004627127491403,289.2950439453125,294.1499938964844,287.54998779296875,285.8969421386719,287.7303161621094,287.54998779296875,289.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1082584857940674,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32861328125,0.0,0.0,9.263138781534508e-05,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32867431640625,0.0,0.0,9.754530765349044e-05,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32867431640625,0.0,0.0,7.204663415905088e-05,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3286437988281,0.0,0.0,9.754530765349044e-05,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285827636719,0.0,0.0,0.0004627127491403,289.2950439453125,294.1499938964844,287.54998779296875,285.8969421386719,287.7303161621094,287.54998779296875,289.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1082584857940674,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280639648437,0.0,0.0,9.263139509130268e-05,297.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.328125,0.0,0.0,9.754532220540568e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.328125,0.0,0.0,7.20466414350085e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280944824219,0.0,0.0,9.754531492944808e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280334472656,0.0,0.0,0.0004627127782441,289.2945556640625,294.1499938964844,287.54998779296875,285.9020080566406,287.728759765625,287.54998779296875,289.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1079912185668943,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275146484375,0.0,0.0,9.263140236726032e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275756835937,0.0,0.0,9.75453294813633e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275756835937,0.0,0.0,7.204664871096611e-05,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275451660156,0.0,0.0,9.754532220540568e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3274841308594,0.0,0.0,0.0004627128364518,289.2940673828125,294.1499938964844,287.54998779296875,285.9070739746094,287.7272033691406,287.54998779296875,289.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1077240705490112,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.326416015625,0.0,0.0,9.263141691917554e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32647705078125,0.0,0.0,9.754534403327852e-05,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32647705078125,0.0,0.0,7.204665598692372e-05,297.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32647705078125,0.0,0.0,9.754534403327852e-05,298.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3263854980469,0.0,0.0,0.0004627129237633,289.2930908203125,294.1499938964844,287.54998779296875,285.91717529296875,287.72412109375,287.54998779296875,289.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.107189655303955,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.326416015625,0.0,0.0,9.263141691917554e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32647705078125,0.0,0.0,9.754534403327852e-05,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32647705078125,0.0,0.0,7.204665598692372e-05,297.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32647705078125,0.0,0.0,9.754534403327852e-05,298.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3263854980469,0.0,0.0,0.0004627129237633,289.2930908203125,294.1499938964844,287.54998779296875,285.91717529296875,287.72412109375,287.54998779296875,289.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.107189655303955,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256225585937,0.0,0.0,9.263143147109076e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32568359375,0.0,0.0,9.754535858519375e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.32568359375,0.0,0.0,7.204667053883895e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32568359375,0.0,0.0,9.754535130923614e-05,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256225585937,0.0,0.0,0.0004627129819709,289.2923889160156,294.1499938964844,287.54998779296875,285.9244689941406,287.7219543457031,287.54998779296875,289.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1068052053451538,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3253173828125,0.0,0.0,9.263143147109076e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32537841796875,0.0,0.0,9.754535858519375e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32537841796875,0.0,0.0,7.204667053883895e-05,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32537841796875,0.0,0.0,9.754535858519375e-05,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3253173828125,0.0,0.0,0.0004627130110748,289.2921142578125,294.1499938964844,287.54998779296875,285.92730712890625,287.7210998535156,287.54998779296875,289.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1066557168960571,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3242492675781,0.0,0.0,9.2631446023006e-05,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243103027344,0.0,0.0,9.75453804130666e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243103027344,0.0,0.0,7.204668509075418e-05,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32427978515625,0.0,0.0,9.754537313710898e-05,298.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32421875,0.0,0.0,0.0004627130692824,289.2911376953125,294.1499938964844,287.54998779296875,285.9374084472656,287.7181396484375,287.54998779296875,289.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1061220169067385,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
