time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361920,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3242492675781,0.0,0.0,9.2631446023006e-05,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243103027344,0.0,0.0,9.75453804130666e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243103027344,0.0,0.0,7.204668509075418e-05,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32427978515625,0.0,0.0,9.754537313710898e-05,298.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32421875,0.0,0.0,0.0004627130692824,289.2911376953125,294.1499938964844,287.54998779296875,285.9374084472656,287.7181396484375,287.54998779296875,289.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1061220169067385,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231506347656,0.0,0.0,9.263146785087883e-05,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232116699219,0.0,0.0,9.754539496498182e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232116699219,0.0,0.0,7.20466923667118e-05,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231811523437,0.0,0.0,9.75453876890242e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231201171875,0.0,0.0,0.0004627131565939,289.2901611328125,294.1499938964844,287.54998779296875,285.9475402832031,287.7152404785156,287.54998779296875,289.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1055885553359983,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231506347656,0.0,0.0,9.263146785087883e-05,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232116699219,0.0,0.0,9.754539496498182e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232116699219,0.0,0.0,7.20466923667118e-05,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231811523437,0.0,0.0,9.75453876890242e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231201171875,0.0,0.0,0.0004627131565939,289.2901611328125,294.1499938964844,287.54998779296875,285.9475402832031,287.7152404785156,287.54998779296875,289.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1055885553359983,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226013183594,0.0,0.0,9.263147512683644e-05,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226623535156,0.0,0.0,9.754540224093944e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226623535156,0.0,0.0,7.204669964266941e-05,297.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226623535156,0.0,0.0,9.754540224093944e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226013183594,0.0,0.0,0.0004627131856977,289.2896728515625,294.1499938964844,287.54998779296875,285.9525756835937,287.7138061523437,287.54998779296875,289.18017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.105322003364563,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32208251953125,0.0,0.0,9.263148240279406e-05,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221435546875,0.0,0.0,9.754540951689704e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221435546875,0.0,0.0,7.204670691862702e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221130371094,0.0,0.0,9.754540951689704e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3220520019531,0.0,0.0,0.0004627132439054,289.2892150878906,294.1499938964844,287.54998779296875,285.9576416015625,287.7123718261719,287.54998779296875,289.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.1050554513931274,-0.0,-6.641808170115837e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.0,9.2631446023006e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.321044921875,0.0,0.0,9.754537313710898e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.321044921875,0.0,0.0,7.204668509075418e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.321044921875,0.0,0.0,9.754537313710898e-05,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.0,0.0004627130692824,289.2882385253906,294.1499938964844,287.54998779296875,285.9677429199219,287.7095642089844,287.54998779296875,289.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342946891000565e-09,0.0009869866771623,-0.0104301366955041,0.0,0.0,0.0,-0.0069657992571592,60.0,-1.1045351028442385,-0.0,-6.641801775231215e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.0,9.2631446023006e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.321044921875,0.0,0.0,9.754537313710898e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.321044921875,0.0,0.0,7.204668509075418e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.321044921875,0.0,0.0,9.754537313710898e-05,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.0,0.0004627130692824,289.2882385253906,294.1499938964844,287.54998779296875,285.9677429199219,287.7095642089844,287.54998779296875,289.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342946891000565e-09,0.0009869866771623,-0.0104301366955041,0.0,0.0,0.0,-0.0069657992571592,60.0,-1.1045351028442385,-0.0,-6.641801775231215e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199157714844,0.0,0.0,9.263122774427757e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,9.754514758242294e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,7.204651046777144e-05,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199462890625,0.0,0.0,9.754514030646531e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,0.0004627119924407,289.2872619628906,294.1499938964844,287.54998779296875,285.97784423828125,287.706787109375,287.54998779296875,289.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869885398074,4.342654236211274e-09,0.0009869841160252,-0.0104293702170252,0.0,0.0,0.0,-0.0069656539708375,60.0,-1.1040505170822144,-0.0,-6.6417676691799e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199157714844,0.0,0.0,9.263122774427757e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,9.754514758242294e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,7.204651046777144e-05,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199462890625,0.0,0.0,9.754514030646531e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,0.0004627119924407,289.2872619628906,294.1499938964844,287.54998779296875,285.97784423828125,287.706787109375,287.54998779296875,289.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869885398074,4.342654236211274e-09,0.0009869841160252,-0.0104293702170252,0.0,0.0,0.0,-0.0069656539708375,60.0,-1.1040505170822144,-0.0,-6.6417676691799e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31884765625,0.0,0.0,9.262818639399484e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31890869140625,0.0,0.0,9.754193888511507e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31890869140625,0.0,0.0,7.204414578154683e-05,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3188781738281,0.0,0.0,9.754193888511507e-05,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3188171386719,0.0,0.0,0.0004626967711374,289.28631591796875,294.1499938964844,287.5483703613281,285.98638916015625,287.7040405273437,287.5497741699219,289.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869559435173,4.33884439487997e-09,0.0009869516361504,-0.0104193883016705,0.0,0.0,0.0,-0.0069637652486562,60.0,-1.104116916656494,-0.0,-6.641329264311936e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31884765625,0.0,0.0,9.262818639399484e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31890869140625,0.0,0.0,9.754193888511507e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31890869140625,0.0,0.0,7.204414578154683e-05,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3188781738281,0.0,0.0,9.754193888511507e-05,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3188171386719,0.0,0.0,0.0004626967711374,289.28631591796875,294.1499938964844,287.5483703613281,285.98638916015625,287.7040405273437,287.5497741699219,289.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869559435173,4.33884439487997e-09,0.0009869516361504,-0.0104193883016705,0.0,0.0,0.0,-0.0069637652486562,60.0,-1.104116916656494,-0.0,-6.641329264311936e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177795410156,0.0,0.0,9.261930972570552e-05,297.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3178405761719,0.0,0.0,9.753259655553848e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3178405761719,0.0,0.0,7.203724089777097e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3178100585937,0.0,0.0,9.753259655553848e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177490234375,0.0,0.0,0.0004626524751074,289.2853698730469,294.1499938964844,287.54364013671875,285.9919738769531,287.7012939453125,287.5491638183594,289.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868612978607,4.327771474521569e-09,0.0009868569904938,-0.0103903757408261,0.0,0.0,0.0,-0.0069582760334014,60.0,-1.1054821014404297,-0.0,-6.640055261186717e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177795410156,0.0,0.0,9.261930972570552e-05,297.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3178405761719,0.0,0.0,9.753259655553848e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3178405761719,0.0,0.0,7.203724089777097e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3178100585937,0.0,0.0,9.753259655553848e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177490234375,0.0,0.0,0.0004626524751074,289.2853698730469,294.1499938964844,287.54364013671875,285.9919738769531,287.7012939453125,287.5491638183594,289.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868612978607,4.327771474521569e-09,0.0009868569904938,-0.0103903757408261,0.0,0.0,0.0,-0.0069582760334014,60.0,-1.1054821014404297,-0.0,-6.640055261186717e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172302246094,0.0,0.0,9.261263767257331e-05,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172912597656,0.0,0.0,9.752556798048316e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172912597656,0.0,0.0,7.203205313999206e-05,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172912597656,0.0,0.0,9.752556798048316e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172302246094,0.0,0.0,0.0004626191221177,289.2848815917969,294.1499938964844,287.5401611328125,285.99371337890625,287.6998596191406,287.5484924316406,289.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867900516837,4.3194465781937205e-09,0.0009867857443168,-0.0103685650974512,0.0,0.0,0.0,-0.0069541493430733,60.0,-1.1070034503936768,-0.0,-6.639096739036178e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31671142578125,0.0,0.0,9.260470687877388e-05,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167724609375,0.0,0.0,9.751721518114208e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167724609375,0.0,0.0,7.202588312793523e-05,297.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167419433594,0.0,0.0,9.751721518114208e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3166809082031,0.0,0.0,0.0004625795118045,289.284423828125,294.1499938964844,287.5360107421875,285.9947814941406,287.6984558105469,287.54754638671875,289.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867055341601,4.309557599668778e-09,0.0009867012267932,-0.0103426547721028,0.0,0.0,0.0,-0.0069492468610405,60.0,-1.1089611053466797,-0.0,-6.637959160116226e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3156433105469,0.0,0.0,9.258505451725796e-05,297.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157043457031,0.0,0.0,9.749652235768735e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157043457031,0.0,0.0,7.201059634098783e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.315673828125,0.0,0.0,9.749651508172974e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31561279296875,0.0,0.0,0.0004624813445843,289.283447265625,294.1499938964844,287.52569580078125,285.9950561523437,287.69549560546875,287.5448608398437,289.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.2850540893368824e-09,0.0009864916792139,-0.0102784549817442,0.0,0.0,0.0,-0.0069370996206998,60.0,-1.1141293048858645,-0.0,-6.63513972654073e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3156433105469,0.0,0.0,9.258505451725796e-05,297.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157043457031,0.0,0.0,9.749652235768735e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157043457031,0.0,0.0,7.201059634098783e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.315673828125,0.0,0.0,9.749651508172974e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31561279296875,0.0,0.0,0.0004624813445843,289.283447265625,294.1499938964844,287.52569580078125,285.9950561523437,287.69549560546875,287.5448608398437,289.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.2850540893368824e-09,0.0009864916792139,-0.0102784549817442,0.0,0.0,0.0,-0.0069370996206998,60.0,-1.1141293048858645,-0.0,-6.63513972654073e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,9.256635530618952e-05,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148498535156,0.0,0.0,9.747683361638336e-05,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148498535156,0.0,0.0,7.199605897767469e-05,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148193359375,0.0,0.0,9.747682634042576e-05,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,0.0004623879503924,289.28271484375,294.1499938964844,287.51568603515625,285.9935913085937,287.6930236816406,287.5417175292969,289.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862966835498,4.261745623068691e-09,0.0009862923761829,-0.010217385366559,0.0,0.0,0.0,-0.0069255447015166,60.0,-1.1195396184921265,-0.0,-6.63245813825597e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145751953125,0.0,0.0,9.256123303202912e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.31463623046875,0.0,0.0,9.747144213179126e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31463623046875,0.0,0.0,7.199207175290212e-05,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31463623046875,0.0,0.0,9.747143485583364e-05,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145751953125,0.0,0.0,0.0004623623681254,289.2825012207031,294.1499938964844,287.5129699707031,285.99298095703125,287.6924133300781,287.5408020019531,289.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862420847639,4.255360952498677e-09,0.000986237777397,-0.0102006569504737,0.0,0.0,0.0,-0.0069223796017467,60.0,-1.121016263961792,-0.0,-6.63172414760993e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31353759765625,0.0,0.0,9.25334170460701e-05,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135681152344,0.0,0.0,9.744214912643656e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135681152344,0.0,0.0,7.197044033091515e-05,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135681152344,0.0,0.0,9.744214912643656e-05,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,0.0004622234264388,289.28155517578125,294.1499938964844,287.4979858398437,285.9888000488281,287.6891174316406,287.5352783203125,289.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220689131528843e-09,0.0009859412675723,-0.0101098148152232,0.0,0.0,0.0,-0.0069051911123096,60.0,-1.1294807195663452,-0.0,-6.62773729231958e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31353759765625,0.0,0.0,9.25334170460701e-05,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135681152344,0.0,0.0,9.744214912643656e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135681152344,0.0,0.0,7.197044033091515e-05,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135681152344,0.0,0.0,9.744214912643656e-05,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,0.0004622234264388,289.28155517578125,294.1499938964844,287.4979858398437,285.9888000488281,287.6891174316406,287.5352783203125,289.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220689131528843e-09,0.0009859412675723,-0.0101098148152232,0.0,0.0,0.0,-0.0069051911123096,60.0,-1.1294807195663452,-0.0,-6.62773729231958e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124694824219,0.0,0.0,9.250275616068392e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125305175781,0.0,0.0,9.740985842654482e-05,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125305175781,0.0,0.0,7.194658974185586e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125,0.0,0.0,9.74098511505872e-05,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124694824219,0.0,0.0,0.0004620702529791,289.2806091308594,294.1499938964844,287.4810485839844,285.982666015625,287.68560791015625,287.5282287597656,289.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182465929147838e-09,0.0009856144897639,-0.010009666904807,0.0,0.0,0.0,-0.0068862424232065,60.0,-1.1392842531204224,-0.0,-6.623342585498905e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124694824219,0.0,0.0,9.250275616068392e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125305175781,0.0,0.0,9.740985842654482e-05,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125305175781,0.0,0.0,7.194658974185586e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125,0.0,0.0,9.74098511505872e-05,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124694824219,0.0,0.0,0.0004620702529791,289.2806091308594,294.1499938964844,287.4810485839844,285.982666015625,287.68560791015625,287.5282287597656,289.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182465929147838e-09,0.0009856144897639,-0.010009666904807,0.0,0.0,0.0,-0.0068862424232065,60.0,-1.1392842531204224,-0.0,-6.623342585498905e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119506835937,0.0,0.0,9.248645801562816e-05,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31201171875,0.0,0.0,9.739269444253296e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31201171875,0.0,0.0,7.193391502369195e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119812011719,0.0,0.0,9.739269444253296e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119201660156,0.0,0.0,0.0004619888495653,289.2801513671875,294.1499938964844,287.47186279296875,285.9789733886719,287.6837463378906,287.5240783691406,289.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854449890553,4.162153732778506e-09,0.0009854407981038,-0.0099564464762806,0.0,0.0,0.0,-0.0068761724978685,60.0,-1.1447081565856934,-0.0,-6.621008452611933e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114318847656,0.0,0.0,9.246964327758178e-05,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114929199219,0.0,0.0,9.737499203765763e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114929199219,0.0,0.0,7.192083285190165e-05,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114624023437,0.0,0.0,9.737498476170003e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114013671875,0.0,0.0,0.0004619048559106,289.2796936035156,294.1499938964844,287.4623107910156,285.974853515625,287.68182373046875,287.51953125,289.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141197607054892e-09,0.0009852615185081,-0.0099015403538942,0.0,0.0,0.0,-0.0068657835945487,60.0,-1.1504048109054563,-0.0,-6.618600423280442e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3103942871094,0.0,0.0,9.243493695976213e-05,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104248046875,0.0,0.0,9.73384449025616e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104248046875,0.0,0.0,7.189383904915303e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104248046875,0.0,0.0,9.7338437626604e-05,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31036376953125,0.0,0.0,0.0004617314843926,289.2787475585937,294.1499938964844,287.4419860839844,285.96551513671875,287.6777648925781,287.5093994140625,289.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,-1.1625666618347168,-0.0,-6.613630887386536e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3103942871094,0.0,0.0,9.243493695976213e-05,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104248046875,0.0,0.0,9.73384449025616e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104248046875,0.0,0.0,7.189383904915303e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104248046875,0.0,0.0,9.7338437626604e-05,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31036376953125,0.0,0.0,0.0004617314843926,289.2787475585937,294.1499938964844,287.4419860839844,285.96551513671875,287.6777648925781,287.5093994140625,289.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,-1.1625666618347168,-0.0,-6.613630887386536e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.309326171875,0.0,0.0,9.239946666639298e-05,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30938720703125,0.0,0.0,9.730108286021276e-05,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30938720703125,0.0,0.0,7.186624861788005e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30938720703125,0.0,0.0,9.730108286021276e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.309326171875,0.0,0.0,0.0004615543002728,289.2778015136719,294.1499938964844,287.4203796386719,285.95489501953125,287.67340087890625,287.497802734375,289.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,-1.1756993532180786,-0.0,-6.608553348996793e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.309326171875,0.0,0.0,9.239946666639298e-05,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30938720703125,0.0,0.0,9.730108286021276e-05,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30938720703125,0.0,0.0,7.186624861788005e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30938720703125,0.0,0.0,9.730108286021276e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.309326171875,0.0,0.0,0.0004615543002728,289.2778015136719,294.1499938964844,287.4203796386719,285.95489501953125,287.67340087890625,287.497802734375,289.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,-1.1756993532180786,-0.0,-6.608553348996793e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,9.236403275281192e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.308349609375,0.0,0.0,9.726377902552484e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.308349609375,0.0,0.0,7.183869456639513e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.308349609375,0.0,0.0,9.726377174956724e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,0.0004613773198798,289.2768859863281,294.1499938964844,287.39764404296875,285.94317626953125,287.6687316894531,287.4848327636719,289.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,-1.1896476745605469,-0.0,-6.60348433711988e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,9.236403275281192e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.308349609375,0.0,0.0,9.726377902552484e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.308349609375,0.0,0.0,7.183869456639513e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.308349609375,0.0,0.0,9.726377174956724e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,0.0004613773198798,289.2768859863281,294.1499938964844,287.39764404296875,285.94317626953125,287.6687316894531,287.4848327636719,289.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,-1.1896476745605469,-0.0,-6.60348433711988e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072509765625,0.0,0.0,9.23294501262717e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,9.722736285766588e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,7.18117953510955e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,9.722735558170824e-05,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072509765625,0.0,0.0,0.0004612045595422,289.2759704589844,294.1499938964844,287.3739929199219,285.9306335449219,287.6637268066406,287.4705810546875,289.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,-1.2042698860168457,-0.0,-6.59853895967899e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072509765625,0.0,0.0,9.23294501262717e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,9.722736285766588e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,7.18117953510955e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,9.722735558170824e-05,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072509765625,0.0,0.0,0.0004612045595422,289.2759704589844,294.1499938964844,287.3739929199219,285.9306335449219,287.6637268066406,287.4705810546875,289.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,-1.2042698860168457,-0.0,-6.59853895967899e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067626953125,0.0,0.0,9.2312679043971e-05,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067932128906,0.0,0.0,9.720969683257864e-05,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067932128906,0.0,0.0,7.179874955909327e-05,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067932128906,0.0,0.0,9.720969683257864e-05,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067321777344,0.0,0.0,0.0004611207987181,289.2754821777344,294.1499938964844,287.3619079589844,285.924072265625,287.6611022949219,287.4630126953125,289.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,-1.2117931842803955,-0.0,-6.5961408779458e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062438964844,0.0,0.0,9.229644638253376e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062744140625,0.0,0.0,9.719260560814293e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062744140625,0.0,0.0,7.178612577263266e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062744140625,0.0,0.0,9.719260560814293e-05,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30621337890625,0.0,0.0,0.0004610397154465,289.2750244140625,294.1499938964844,287.3497009277344,285.9173889160156,287.65838623046875,287.45513916015625,289.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359593302011,0.0,0.0,0.0,-0.0067587713710963,60.0,-1.21943199634552,-0.0,-6.593820955913543e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052062988281,0.0,0.0,9.226593101629987e-05,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052673339844,0.0,0.0,9.716047497931868e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30523681640625,0.0,0.0,7.176239159889519e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30523681640625,0.0,0.0,9.716046770336106e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30517578125,0.0,0.0,0.0004608872986864,289.27410888671875,294.1499938964844,287.324951171875,285.9037170410156,287.6527099609375,287.4386291503906,289.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,-1.2349849939346311,-0.0,-6.58945964460145e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052062988281,0.0,0.0,9.226593101629987e-05,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052673339844,0.0,0.0,9.716047497931868e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30523681640625,0.0,0.0,7.176239159889519e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30523681640625,0.0,0.0,9.716046770336106e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30517578125,0.0,0.0,0.0004608872986864,289.27410888671875,294.1499938964844,287.324951171875,285.9037170410156,287.6527099609375,287.4386291503906,289.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,-1.2349849939346311,-0.0,-6.58945964460145e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
