time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364140,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042907714844,0.0,0.0,9.224133100360632e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043518066406,0.0,0.0,9.713456529425456e-05,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043518066406,0.0,0.0,7.174325583036989e-05,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043212890625,0.0,0.0,9.713455801829696e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042907714844,0.0,0.0,0.0004607643932104,289.2732849121094,294.1499938964844,287.3030090332031,285.8915100097656,287.6474609375,287.4233703613281,289.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,-1.2488818168640137,-0.0,-6.585944589687642e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041687011719,0.0,0.0,9.2238187789917e-05,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042297363281,0.0,0.0,9.713125473354012e-05,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042297363281,0.0,0.0,7.174081110861152e-05,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30419921875,0.0,0.0,9.713125473354012e-05,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041687011719,0.0,0.0,0.0004607487062457,289.273193359375,294.1499938964844,287.29998779296875,285.88983154296875,287.646728515625,287.4212646484375,289.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,-1.2507857084274292,-0.0,-6.585495526678642e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031616210937,0.0,0.0,9.221411164617166e-05,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031921386719,0.0,0.0,9.71059052972123e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031921386719,0.0,0.0,7.172209006967023e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031921386719,0.0,0.0,9.710589802125467e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031311035156,0.0,0.0,0.0004606284492183,289.27227783203125,294.1499938964844,287.2750244140625,285.8759155273437,287.640380859375,287.4029541015625,289.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,-1.2667080163955688,-0.0,-6.582056499837563e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031616210937,0.0,0.0,9.221411164617166e-05,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031921386719,0.0,0.0,9.71059052972123e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031921386719,0.0,0.0,7.172209006967023e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031921386719,0.0,0.0,9.710589802125467e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031311035156,0.0,0.0,0.0004606284492183,289.27227783203125,294.1499938964844,287.2750244140625,285.8759155273437,287.640380859375,287.4029541015625,289.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,-1.2667080163955688,-0.0,-6.582056499837563e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021240234375,0.0,0.0,9.219373168889432e-05,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021850585937,0.0,0.0,9.708444122225046e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021850585937,0.0,0.0,7.170623575802892e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021545410156,0.0,0.0,9.708444122225046e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021240234375,0.0,0.0,0.0004605266440194,289.2713623046875,294.1499938964844,287.25030517578125,285.8621826171875,287.6337585449219,287.3840026855469,289.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301140195941e-09,0.0009823207510635,-0.0090004904195666,0.0,0.0,0.0,-0.0066952989436686,60.0,-1.282610535621643,-0.0,-6.579145406249154e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021240234375,0.0,0.0,9.219373168889432e-05,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021850585937,0.0,0.0,9.708444122225046e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021850585937,0.0,0.0,7.170623575802892e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021545410156,0.0,0.0,9.708444122225046e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021240234375,0.0,0.0,0.0004605266440194,289.2713623046875,294.1499938964844,287.25030517578125,285.8621826171875,287.6337585449219,287.3840026855469,289.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301140195941e-09,0.0009823207510635,-0.0090004904195666,0.0,0.0,0.0,-0.0066952989436686,60.0,-1.282610535621643,-0.0,-6.579145406249154e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016357421875,0.0,0.0,9.218508785124868e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016662597656,0.0,0.0,9.707533899927512e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016662597656,0.0,0.0,7.169951277319342e-05,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016662597656,0.0,0.0,9.707533899927512e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016052246094,0.0,0.0,0.0004604834830388,289.2709045410156,294.1499938964844,287.2380676269531,285.85546875,287.6303100585937,287.3742980957031,289.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865275359649794e-09,0.0009822286665439,-0.00897226203233,0.0,0.0,0.0,-0.0066899578087031,60.0,-1.2905036211013794,-0.0,-6.57791119351714e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011169433594,0.0,0.0,9.217754268320276e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011779785156,0.0,0.0,9.706739365356044e-05,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011474609375,0.0,0.0,7.169364107539877e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011474609375,0.0,0.0,9.706738637760282e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30108642578125,0.0,0.0,0.0004604457644745,289.2704467773437,294.1499938964844,287.2260131835937,285.848876953125,287.6268005371094,287.36444091796875,289.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476024731993,0.0,0.0,0.0,-0.0066852923482656,60.0,-1.2983349561691284,-0.0,-6.57683330018699e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30010986328125,0.0,0.0,9.216581383952872e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3001403808594,0.0,0.0,9.705503907753156e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3001403808594,0.0,0.0,7.168451702455059e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3001403808594,0.0,0.0,9.705503907753156e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000793457031,0.0,0.0,0.0004603871784638,289.26953125,294.1499938964844,287.2023620605469,285.836181640625,287.6195373535156,287.3443908691406,289.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762485878411326e-09,0.0009820230770856,-0.0089092692360281,0.0,0.0,0.0,-0.0066780392080545,60.0,-1.3137112855911257,-0.0,-6.575157840416068e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30010986328125,0.0,0.0,9.216581383952872e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3001403808594,0.0,0.0,9.705503907753156e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3001403808594,0.0,0.0,7.168451702455059e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3001403808594,0.0,0.0,9.705503907753156e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000793457031,0.0,0.0,0.0004603871784638,289.26953125,294.1499938964844,287.2023620605469,285.836181640625,287.6195373535156,287.3443908691406,289.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762485878411326e-09,0.0009820230770856,-0.0089092692360281,0.0,0.0,0.0,-0.0066780392080545,60.0,-1.3137112855911257,-0.0,-6.575157840416068e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991027832031,0.0,0.0,9.215787576977164e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.29913330078125,0.0,0.0,9.704668627819046e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.29913330078125,0.0,0.0,7.167834701249376e-05,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29913330078125,0.0,0.0,9.704667900223284e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.299072265625,0.0,0.0,0.0004603475390467,289.26861572265625,294.1499938964844,287.1796264648437,285.8243103027344,287.6120300292969,287.3240661621094,289.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-1.3286752700805664,-0.0,-6.574023814209795e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991027832031,0.0,0.0,9.215787576977164e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.29913330078125,0.0,0.0,9.704668627819046e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.29913330078125,0.0,0.0,7.167834701249376e-05,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29913330078125,0.0,0.0,9.704667900223284e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.299072265625,0.0,0.0,0.0004603475390467,289.26861572265625,294.1499938964844,287.1796264648437,285.8243103027344,287.6120300292969,287.3240661621094,289.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-1.3286752700805664,-0.0,-6.574023814209795e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.298095703125,0.0,0.0,9.215402678819372e-05,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981262207031,0.0,0.0,9.704262629384176e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981262207031,0.0,0.0,7.167535659391433e-05,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981262207031,0.0,0.0,9.704262629384176e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980651855469,0.0,0.0,0.0004603283014148,289.2677001953125,294.1499938964844,287.1579895019531,285.8134765625,287.604248046875,287.3035888671875,289.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-1.3430238962173462,-0.0,-6.573473143589581e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.298095703125,0.0,0.0,9.215402678819372e-05,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981262207031,0.0,0.0,9.704262629384176e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981262207031,0.0,0.0,7.167535659391433e-05,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981262207031,0.0,0.0,9.704262629384176e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980651855469,0.0,0.0,0.0004603283014148,289.2677001953125,294.1499938964844,287.1579895019531,285.8134765625,287.604248046875,287.3035888671875,289.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-1.3430238962173462,-0.0,-6.573473143589581e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970886230469,0.0,0.0,9.215370664605872e-05,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.297119140625,0.0,0.0,9.70422915997915e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.297119140625,0.0,0.0,7.167510921135545e-05,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.297119140625,0.0,0.0,9.70422915997915e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29705810546875,0.0,0.0,0.000460326729808,289.2668151855469,294.1499938964844,287.1376953125,285.8039245605469,287.5962829589844,287.2830810546875,289.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365973083561e-09,0.000981893739663,-0.0088696526363492,0.0,0.0,0.0,-0.0066705434583127,60.0,-1.356600642204285,-0.0,-6.573426247769022e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970886230469,0.0,0.0,9.215370664605872e-05,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.297119140625,0.0,0.0,9.70422915997915e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.297119140625,0.0,0.0,7.167510921135545e-05,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.297119140625,0.0,0.0,9.70422915997915e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29705810546875,0.0,0.0,0.000460326729808,289.2668151855469,294.1499938964844,287.1376953125,285.8039245605469,287.5962829589844,287.2830810546875,289.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365973083561e-09,0.000981893739663,-0.0088696526363492,0.0,0.0,0.0,-0.0066705434583127,60.0,-1.356600642204285,-0.0,-6.573426247769022e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29656982421875,0.0,0.0,9.215471800416708e-05,297.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.296630859375,0.0,0.0,9.704335388960315e-05,297.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.296630859375,0.0,0.0,7.167588773882017e-05,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966003417969,0.0,0.0,9.704335388960315e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29656982421875,0.0,0.0,0.0004603317356668,289.266357421875,294.1499938964844,287.12811279296875,285.7996826171875,287.5922241210937,287.2728576660156,289.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-1.3630415201187134,-0.0,-6.573568356316174e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29608154296875,0.0,0.0,9.215647878590973e-05,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961120605469,0.0,0.0,9.70452165347524e-05,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961120605469,0.0,0.0,7.167726289480925e-05,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961120605469,0.0,0.0,9.704520925879478e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960510253906,0.0,0.0,0.0004603405832313,289.2658996582031,294.1499938964844,287.11895751953125,285.7958374023437,287.5881042480469,287.2627258300781,289.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819230763241,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-1.3692368268966677,-0.0,-6.573819888444632e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950744628906,0.0,0.0,9.216189937433228e-05,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29510498046875,0.0,0.0,9.705092088552192e-05,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29510498046875,0.0,0.0,7.168147567426786e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29510498046875,0.0,0.0,9.705092088552192e-05,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950439453125,0.0,0.0,0.0004603676497936,289.2649841308594,294.1499938964844,287.1019897460937,285.7894592285156,287.57977294921875,287.24267578125,289.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-1.380818247795105,-0.0,-6.574591537855667e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950744628906,0.0,0.0,9.216189937433228e-05,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29510498046875,0.0,0.0,9.705092088552192e-05,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29510498046875,0.0,0.0,7.168147567426786e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29510498046875,0.0,0.0,9.705092088552192e-05,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950439453125,0.0,0.0,0.0004603676497936,289.2649841308594,294.1499938964844,287.1019897460937,285.7894592285156,287.57977294921875,287.24267578125,289.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-1.380818247795105,-0.0,-6.574591537855667e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940979003906,0.0,0.0,9.2168731498532e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2941589355469,0.0,0.0,9.705811680760236e-05,297.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2941589355469,0.0,0.0,7.168679439928383e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29412841796875,0.0,0.0,9.705810953164472e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940979003906,0.0,0.0,0.0004604017594829,289.2641296386719,294.1499938964844,287.08758544921875,285.7850952148437,287.5716247558594,287.22393798828125,289.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-1.3907934427261353,-0.0,-6.57556498140366e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940673828125,0.0,0.0,9.216905164066702e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29412841796875,0.0,0.0,9.70584515016526e-05,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940979003906,0.0,0.0,7.168704178184271e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940979003906,0.0,0.0,9.70584515016526e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940673828125,0.0,0.0,0.0004604033601935,289.2640991210937,294.1499938964844,287.0870361328125,285.78497314453125,287.5712890625,287.22314453125,289.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-1.391188144683838,-0.0,-6.575610456138747e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930603027344,0.0,0.0,9.217743354383856e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2931213378906,0.0,0.0,9.70672772382386e-05,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2931213378906,0.0,0.0,7.169356103986502e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930908203125,0.0,0.0,9.70672772382386e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930603027344,0.0,0.0,0.0004604452406056,289.26318359375,294.1499938964844,287.0743103027344,285.7825927734375,287.562744140625,287.2043762207031,289.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-1.4001283645629885,-0.0,-6.57680487847756e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930603027344,0.0,0.0,9.217743354383856e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2931213378906,0.0,0.0,9.70672772382386e-05,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2931213378906,0.0,0.0,7.169356103986502e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930908203125,0.0,0.0,9.70672772382386e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930603027344,0.0,0.0,0.0004604452406056,289.26318359375,294.1499938964844,287.0743103027344,285.7825927734375,287.562744140625,287.2043762207031,289.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-1.4001283645629885,-0.0,-6.57680487847756e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920837402344,0.0,0.0,9.218623745255172e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2921142578125,0.0,0.0,9.707655408419669e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2921142578125,0.0,0.0,7.170040771597996e-05,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2921142578125,0.0,0.0,9.707654680823909e-05,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29205322265625,0.0,0.0,0.0004604892164934,289.2622985839844,294.1499938964844,287.0639953613281,285.7825622558594,287.5541381835937,287.1864929199219,289.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-1.4075392484664917,-0.0,-6.578059696948912e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920837402344,0.0,0.0,9.218623745255172e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2921142578125,0.0,0.0,9.707655408419669e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2921142578125,0.0,0.0,7.170040771597996e-05,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2921142578125,0.0,0.0,9.707654680823909e-05,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29205322265625,0.0,0.0,0.0004604892164934,289.2622985839844,294.1499938964844,287.0639953613281,285.7825622558594,287.5541381835937,287.1864929199219,289.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-1.4075392484664917,-0.0,-6.578059696948912e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2915954589844,0.0,0.0,9.219059575116262e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916259765625,0.0,0.0,9.708113793749362e-05,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916259765625,0.0,0.0,7.170379831222817e-05,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2915954589844,0.0,0.0,9.7081130661536e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29156494140625,0.0,0.0,0.0004605109861586,289.2618408203125,294.1499938964844,287.0598449707031,285.78350830078125,287.5498352050781,287.1780090332031,289.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-1.4105768203735352,-0.0,-6.578680711299968e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.29107666015625,0.0,0.0,9.2194793978706e-05,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911376953125,0.0,0.0,9.708555444376545e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911376953125,0.0,0.0,7.170705794123933e-05,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911071777344,0.0,0.0,9.708555444376545e-05,298.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29107666015625,0.0,0.0,0.0004605319409165,289.26141357421875,294.1499938964844,287.0563659667969,285.7850952148437,287.5455627441406,287.1698303222656,289.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-1.4131845235824585,-0.0,-6.579278988283478e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29010009765625,0.0,0.0,9.220235369866714e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901306152344,0.0,0.0,9.709352161735296e-05,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901306152344,0.0,0.0,7.17129441909492e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901306152344,0.0,0.0,9.709351434139536e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900695800781,0.0,0.0,0.0004605697176884,289.260498046875,294.1499938964844,287.0516357421875,285.7903747558594,287.5369873046875,287.1544494628906,289.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-1.417058348655701,-0.0,-6.580356881613626e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29010009765625,0.0,0.0,9.220235369866714e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901306152344,0.0,0.0,9.709352161735296e-05,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901306152344,0.0,0.0,7.17129441909492e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901306152344,0.0,0.0,9.709351434139536e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900695800781,0.0,0.0,0.0004605697176884,289.260498046875,294.1499938964844,287.0516357421875,285.7903747558594,287.5369873046875,287.1544494628906,289.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-1.417058348655701,-0.0,-6.580356881613626e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890930175781,0.0,0.0,9.220837091561408e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891540527344,0.0,0.0,9.70998517004773e-05,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891540527344,0.0,0.0,7.171762263169512e-05,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28912353515625,0.0,0.0,9.70998517004773e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890930175781,0.0,0.0,0.0004605997528415,289.2596130371094,294.1499938964844,287.04998779296875,285.79864501953125,287.5285339355469,287.14068603515625,289.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-1.4188445806503296,-0.0,-6.581213796152954e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890930175781,0.0,0.0,9.220837091561408e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891540527344,0.0,0.0,9.70998517004773e-05,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891540527344,0.0,0.0,7.171762263169512e-05,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28912353515625,0.0,0.0,9.70998517004773e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890930175781,0.0,0.0,0.0004605997528415,289.2596130371094,294.1499938964844,287.04998779296875,285.79864501953125,287.5285339355469,287.14068603515625,289.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-1.4188445806503296,-0.0,-6.581213796152954e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881164550781,0.0,0.0,9.222329390468076e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28814697265625,0.0,0.0,9.711556776892394e-05,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.28814697265625,0.0,0.0,7.172922778408974e-05,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28814697265625,0.0,0.0,9.711556776892394e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881164550781,0.0,0.0,0.0004606743168551,289.2587280273437,294.1499938964844,287.0516357421875,285.81005859375,287.5202331542969,287.1287536621094,289.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.8339380559193614e-09,0.0009826339082792,-0.0090964846312999,0.0,0.0,0.0,-0.0067134606651961,60.0,-1.418532371520996,-0.0,-6.583343292732027e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881164550781,0.0,0.0,9.222329390468076e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28814697265625,0.0,0.0,9.711556776892394e-05,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.28814697265625,0.0,0.0,7.172922778408974e-05,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28814697265625,0.0,0.0,9.711556776892394e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881164550781,0.0,0.0,0.0004606743168551,289.2587280273437,294.1499938964844,287.0516357421875,285.81005859375,287.5202331542969,287.1287536621094,289.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.8339380559193614e-09,0.0009826339082792,-0.0090964846312999,0.0,0.0,0.0,-0.0067134606651961,60.0,-1.418532371520996,-0.0,-6.583343292732027e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2871398925781,0.0,0.0,9.225482062902302e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28717041015625,0.0,0.0,9.714876796351746e-05,297.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28717041015625,0.0,0.0,7.175374776124954e-05,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.28717041015625,0.0,0.0,9.714876796351746e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.287109375,0.0,0.0,0.0004608318267855,289.2578430175781,294.1499938964844,287.0563659667969,285.8244323730469,287.5121459960937,287.118896484375,289.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873206644300353e-09,0.0009829696500673,-0.0091993743553757,0.0,0.0,0.0,-0.006732927635312,60.0,-1.416186809539795,-0.0,-6.587843870420329e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2871398925781,0.0,0.0,9.225482062902302e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28717041015625,0.0,0.0,9.714876796351746e-05,297.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28717041015625,0.0,0.0,7.175374776124954e-05,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.28717041015625,0.0,0.0,9.714876796351746e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.287109375,0.0,0.0,0.0004608318267855,289.2578430175781,294.1499938964844,287.0563659667969,285.8244323730469,287.5121459960937,287.118896484375,289.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873206644300353e-09,0.0009829696500673,-0.0091993743553757,0.0,0.0,0.0,-0.006732927635312,60.0,-1.416186809539795,-0.0,-6.587843870420329e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2866516113281,0.0,0.0,9.227658301824704e-05,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28668212890625,0.0,0.0,9.717168723000214e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28668212890625,0.0,0.0,7.177067891461775e-05,297.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28668212890625,0.0,0.0,9.717168723000214e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28662109375,0.0,0.0,0.0004609405295923,289.25738525390625,294.1499938964844,287.0598449707031,285.83270263671875,287.5082092285156,287.1147155761719,289.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.900311629223552e-09,0.0009832014329731,-0.0092703932896256,0.0,0.0,0.0,-0.0067463647574186,60.0,-1.4143739938735962,-0.0,-6.590951073803808e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
