time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366360,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861633300781,0.0,0.0,9.2302514531184e-05,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.28619384765625,0.0,0.0,9.719899389892817e-05,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28619384765625,0.0,0.0,7.179084786912426e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28619384765625,0.0,0.0,9.719899389892817e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861328125,0.0,0.0,0.0004610700707416,289.2569274902344,294.1499938964844,287.0639953613281,285.84161376953125,287.5043334960937,287.111083984375,289.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.9326142342588355e-09,0.0009834776865318,-0.0093550300225615,0.0,0.0,0.0,-0.0067623783834278,60.0,-1.4121356010437012,-0.0,-6.594655843628061e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.28515625,0.0,0.0,9.236513142241164e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28521728515625,0.0,0.0,9.726493590278552e-05,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28521728515625,0.0,0.0,7.183954585343599e-05,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2851867675781,0.0,0.0,9.72649286268279e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28515625,0.0,0.0,0.0004613828496076,289.25604248046875,294.1499938964844,287.0743103027344,285.8613586425781,287.49676513671875,287.1053771972656,289.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841485880315,4.0106140630769005e-09,0.0009841446299105,-0.0095593994483351,0.0,0.0,0.0,-0.0068010459654033,60.0,-1.4064929485321045,-0.0,-6.603604418842225e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.28515625,0.0,0.0,9.236513142241164e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28521728515625,0.0,0.0,9.726493590278552e-05,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28521728515625,0.0,0.0,7.183954585343599e-05,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2851867675781,0.0,0.0,9.72649286268279e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28515625,0.0,0.0,0.0004613828496076,289.25604248046875,294.1499938964844,287.0743103027344,285.8613586425781,287.49676513671875,287.1053771972656,289.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841485880315,4.0106140630769005e-09,0.0009841446299105,-0.0095593994483351,0.0,0.0,0.0,-0.0068010459654033,60.0,-1.4064929485321045,-0.0,-6.603604418842225e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841796875,0.0,0.0,9.24408159335144e-05,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28424072265625,0.0,0.0,9.734463674249128e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28424072265625,0.0,0.0,7.189841562649235e-05,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2842102050781,0.0,0.0,9.734462946653366e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841796875,0.0,0.0,0.0004617609083652,289.2551574707031,294.1499938964844,287.0870361328125,285.8834533691406,287.4895324707031,287.1019897460937,289.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.104898199130957e-09,0.0009849508060142,-0.0098064336925745,0.0,0.0,0.0,-0.0068477867171168,60.0,-1.3992526531219482,-0.0,-6.614430247964266e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841796875,0.0,0.0,9.24408159335144e-05,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28424072265625,0.0,0.0,9.734463674249128e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28424072265625,0.0,0.0,7.189841562649235e-05,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2842102050781,0.0,0.0,9.734462946653366e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841796875,0.0,0.0,0.0004617609083652,289.2551574707031,294.1499938964844,287.0870361328125,285.8834533691406,287.4895324707031,287.1019897460937,289.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.104898199130957e-09,0.0009849508060142,-0.0098064336925745,0.0,0.0,0.0,-0.0068477867171168,60.0,-1.3992526531219482,-0.0,-6.614430247964266e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.283203125,0.0,0.0,9.252814197679982e-05,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,9.743659029481933e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832336425781,0.0,0.0,7.196633669082075e-05,297.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832336425781,0.0,0.0,9.743659029481933e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.283203125,0.0,0.0,0.0004621971165761,289.2542724609375,294.1499938964844,287.1019897460937,285.9076843261719,287.482666015625,287.10107421875,289.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858852718025,4.2136831801542485e-09,0.0009858810808509,-0.0100914584472775,0.0,0.0,0.0,-0.0069017158821225,60.0,-1.3905866146087646,-0.0,-6.626931536857228e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.283203125,0.0,0.0,9.252814197679982e-05,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,9.743659029481933e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832336425781,0.0,0.0,7.196633669082075e-05,297.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832336425781,0.0,0.0,9.743659029481933e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.283203125,0.0,0.0,0.0004621971165761,289.2542724609375,294.1499938964844,287.1019897460937,285.9076843261719,287.482666015625,287.10107421875,289.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858852718025,4.2136831801542485e-09,0.0009858810808509,-0.0100914584472775,0.0,0.0,0.0,-0.0069017158821225,60.0,-1.3905866146087646,-0.0,-6.626931536857228e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822265625,0.0,0.0,9.262497769668698e-05,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,9.75385628407821e-05,297.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,7.204165012808517e-05,297.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,9.753855556482448e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822265625,0.0,0.0,0.0004626808222383,289.2533874511719,294.1499938964844,287.11895751953125,285.9338684082031,287.4761962890625,287.10272216796875,289.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869168279692,4.334311132225821e-09,0.0009869125206023,-0.0104075111448764,0.0,0.0,0.0,-0.0069615165702998,60.0,-1.380618929862976,-0.0,-6.640807725943887e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822265625,0.0,0.0,9.262497769668698e-05,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,9.75385628407821e-05,297.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,7.204165012808517e-05,297.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,9.753855556482448e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822265625,0.0,0.0,0.0004626808222383,289.2533874511719,294.1499938964844,287.11895751953125,285.9338684082031,287.4761962890625,287.10272216796875,289.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869168279692,4.334311132225821e-09,0.0009869125206023,-0.0104075111448764,0.0,0.0,0.0,-0.0069615165702998,60.0,-1.380618929862976,-0.0,-6.640807725943887e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28173828125,0.0,0.0,9.267624409403652e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817687988281,0.0,0.0,9.759255044627936e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817687988281,0.0,0.0,7.208152237581089e-05,297.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817687988281,0.0,0.0,9.759254317032172e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28173828125,0.0,0.0,0.0004629369068425,289.2529296875,294.1499938964844,287.12811279296875,285.9476318359375,287.4731140136719,287.1045837402344,289.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874630486592,4.398178710118827e-09,0.000987458624877,-0.0105748465284705,0.0,0.0,0.0,-0.0069931782782077,60.0,-1.3751519918441772,-0.0,-6.648160422173532e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28125,0.0,0.0,9.272908937418832e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2812805175781,0.0,0.0,9.764819697011262e-05,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2812805175781,0.0,0.0,7.212262426037341e-05,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2812805175781,0.0,0.0,9.764819697011262e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28125,0.0,0.0,0.0004632008785847,289.25250244140625,294.1499938964844,287.1376953125,285.9617614746094,287.4701538085937,287.1071472167969,289.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880260331556,4.464010494587001e-09,0.0009880216093733,-0.0107473284006118,0.0,0.0,0.0,-0.0070258141495287,60.0,-1.3694086074829102,-0.0,-6.655743334249564e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802734375,0.0,0.0,9.28379740798846e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,9.776285878615454e-05,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,7.22073091310449e-05,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,9.776285151019692e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802734375,0.0,0.0,0.0004637448000721,289.2516174316406,294.1499938964844,287.1579895019531,285.9911804199219,287.4645690917969,287.1141357421875,289.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599655323289653e-09,0.0009891814552247,-0.0111027183011174,0.0,0.0,0.0,-0.0070930593647062,60.0,-1.3571823835372925,-0.0,-6.671381669320908e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802734375,0.0,0.0,9.28379740798846e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,9.776285878615454e-05,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,7.22073091310449e-05,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,9.776285151019692e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802734375,0.0,0.0,0.0004637448000721,289.2516174316406,294.1499938964844,287.1579895019531,285.9911804199219,287.4645690917969,287.1141357421875,289.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599655323289653e-09,0.0009891814552247,-0.0111027183011174,0.0,0.0,0.0,-0.0070930593647062,60.0,-1.3571823835372925,-0.0,-6.671381669320908e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.279296875,0.0,0.0,9.294840856455266e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2793273925781,0.0,0.0,9.787915041670205e-05,297.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2793273925781,0.0,0.0,7.229320908663794e-05,297.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2793273925781,0.0,0.0,9.787915041670205e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.279296875,0.0,0.0,0.0004642964340746,289.250732421875,294.1499938964844,287.1796264648437,286.0218811035156,287.45947265625,287.1237487792969,289.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903627214953,4.737234160501202e-09,0.0009903579484671,-0.0114631708711385,0.0,0.0,0.0,-0.007161262910813,60.0,-1.3439615964889526,-0.0,-6.687262299465146e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.279296875,0.0,0.0,9.294840856455266e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2793273925781,0.0,0.0,9.787915041670205e-05,297.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2793273925781,0.0,0.0,7.229320908663794e-05,297.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2793273925781,0.0,0.0,9.787915041670205e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.279296875,0.0,0.0,0.0004642964340746,289.250732421875,294.1499938964844,287.1796264648437,286.0218811035156,287.45947265625,287.1237487792969,289.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903627214953,4.737234160501202e-09,0.0009903579484671,-0.0114631708711385,0.0,0.0,0.0,-0.007161262910813,60.0,-1.3439615964889526,-0.0,-6.687262299465146e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783203125,0.0,0.0,9.30569294723682e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783508300781,0.0,0.0,9.7993433882948e-05,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783508300781,0.0,0.0,7.237761747092009e-05,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783508300781,0.0,0.0,9.79934266069904e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783203125,0.0,0.0,0.0004648385220207,289.24981689453125,294.1499938964844,287.2023620605469,286.0536499023437,287.454833984375,287.1357727050781,289.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872428682745067e-09,0.0009915140690281,-0.0118173724040389,0.0,0.0,0.0,-0.007228285074234,60.0,-1.3298804759979248,-0.0,-6.702885002596305e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783203125,0.0,0.0,9.30569294723682e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783508300781,0.0,0.0,9.7993433882948e-05,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783508300781,0.0,0.0,7.237761747092009e-05,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783508300781,0.0,0.0,9.79934266069904e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783203125,0.0,0.0,0.0004648385220207,289.24981689453125,294.1499938964844,287.2023620605469,286.0536499023437,287.454833984375,287.1357727050781,289.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872428682745067e-09,0.0009915140690281,-0.0118173724040389,0.0,0.0,0.0,-0.007228285074234,60.0,-1.3298804759979248,-0.0,-6.702885002596305e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27734375,0.0,0.0,9.315969509771094e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2773742675781,0.0,0.0,9.810164192458616e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2773742675781,0.0,0.0,7.245753658935428e-05,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2773742675781,0.0,0.0,9.810164192458616e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27734375,0.0,0.0,0.0004653518553823,289.2489318847656,294.1499938964844,287.2260131835937,286.0863037109375,287.4506530761719,287.1501159667969,289.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926137281581,5.0004458351793354e-09,0.0009926087222993,-0.0121527658775448,0.0,0.0,0.0,-0.0072917486540973,60.0,-1.315010905265808,-0.0,-6.717696265923223e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27734375,0.0,0.0,9.315969509771094e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2773742675781,0.0,0.0,9.810164192458616e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2773742675781,0.0,0.0,7.245753658935428e-05,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2773742675781,0.0,0.0,9.810164192458616e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27734375,0.0,0.0,0.0004653518553823,289.2489318847656,294.1499938964844,287.2260131835937,286.0863037109375,287.4506530761719,287.1501159667969,289.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926137281581,5.0004458351793354e-09,0.0009926087222993,-0.0121527658775448,0.0,0.0,0.0,-0.0072917486540973,60.0,-1.315010905265808,-0.0,-6.717696265923223e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.27685546875,0.0,0.0,9.320783283328636e-05,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768859863281,0.0,0.0,9.815233352128416e-05,297.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768859863281,0.0,0.0,7.249497866723686e-05,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768859863281,0.0,0.0,9.815233352128416e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27685546875,0.0,0.0,0.0004655923112295,289.2485046386719,294.1499938964844,287.2380676269531,286.1028747558594,287.4487609863281,287.1581115722656,289.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931266540661,5.060414753899067e-09,0.0009931215317919,-0.0123098781332373,0.0,0.0,0.0,-0.0073214783333241,60.0,-1.3073103427886963,-0.0,-6.724639689537072e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763671875,0.0,0.0,9.32533002924174e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763977050781,0.0,0.0,9.820022387430072e-05,297.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763977050781,0.0,0.0,7.253034709719941e-05,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763977050781,0.0,0.0,9.82002165983431e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763671875,0.0,0.0,0.0004658194666262,289.248046875,294.1499938964844,287.25030517578125,286.1195983886719,287.447021484375,287.1666259765625,289.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936110582202,5.1170623294183315e-09,0.0009936060523614,-0.0124582862481474,0.0,0.0,0.0,-0.0073495609685778,60.0,-1.2994571924209597,-0.0,-6.731201551701815e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.275390625,0.0,0.0,9.333535854239015e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27545166015625,0.0,0.0,9.828663314692676e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.27545166015625,0.0,0.0,7.259417179739103e-05,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754211425781,0.0,0.0,9.828662587096916e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.275390625,0.0,0.0,0.0004662293358705,289.2471618652344,294.1499938964844,287.2750244140625,286.1533508300781,287.4438171386719,287.18487548828125,289.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219283227830829e-09,0.0009944800985977,-0.0127260908484458,0.0,0.0,0.0,-0.0074002365581691,60.0,-1.283359408378601,-0.0,-6.743051272906089e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.275390625,0.0,0.0,9.333535854239015e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27545166015625,0.0,0.0,9.828663314692676e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.27545166015625,0.0,0.0,7.259417179739103e-05,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754211425781,0.0,0.0,9.828662587096916e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.275390625,0.0,0.0,0.0004662293358705,289.2471618652344,294.1499938964844,287.2750244140625,286.1533508300781,287.4438171386719,287.18487548828125,289.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219283227830829e-09,0.0009944800985977,-0.0127260908484458,0.0,0.0,0.0,-0.0074002365581691,60.0,-1.283359408378601,-0.0,-6.743051272906089e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744445800781,0.0,0.0,9.3404931249097e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27447509765625,0.0,0.0,9.835989476414396e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27447509765625,0.0,0.0,7.264828309416771e-05,297.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744445800781,0.0,0.0,9.835988748818636e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744140625,0.0,0.0,0.00046657686471,289.24627685546875,294.1499938964844,287.29998779296875,286.18731689453125,287.441162109375,287.2048034667969,289.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305951678025167e-09,0.0009952213149517,-0.0129531463608145,0.0,0.0,0.0,-0.0074432017281651,60.0,-1.266804337501526,-0.0,-6.753106873702563e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744445800781,0.0,0.0,9.3404931249097e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27447509765625,0.0,0.0,9.835989476414396e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27447509765625,0.0,0.0,7.264828309416771e-05,297.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744445800781,0.0,0.0,9.835988748818636e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744140625,0.0,0.0,0.00046657686471,289.24627685546875,294.1499938964844,287.29998779296875,286.18731689453125,287.441162109375,287.2048034667969,289.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305951678025167e-09,0.0009952213149517,-0.0129531463608145,0.0,0.0,0.0,-0.0074432017281651,60.0,-1.266804337501526,-0.0,-6.753106873702563e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734680175781,0.0,0.0,9.34665004024282e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27349853515625,0.0,0.0,9.842472354648636e-05,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27349853515625,0.0,0.0,7.269616617122665e-05,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734680175781,0.0,0.0,9.842472354648636e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734375,0.0,0.0,0.0004668844048865,289.2453918457031,294.1499938964844,287.324951171875,286.2212829589844,287.4389953613281,287.2259521484375,289.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642331852594e-09,0.0009958770824596,-0.0131540605798363,0.0,0.0,0.0,-0.0074812206439673,60.0,-1.2500165700912476,-0.0,-6.762010684724373e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734680175781,0.0,0.0,9.34665004024282e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27349853515625,0.0,0.0,9.842472354648636e-05,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27349853515625,0.0,0.0,7.269616617122665e-05,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734680175781,0.0,0.0,9.842472354648636e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734375,0.0,0.0,0.0004668844048865,289.2453918457031,294.1499938964844,287.324951171875,286.2212829589844,287.4389953613281,287.2259521484375,289.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642331852594e-09,0.0009958770824596,-0.0131540605798363,0.0,0.0,0.0,-0.0074812206439673,60.0,-1.2500165700912476,-0.0,-6.762010684724373e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724914550781,0.0,0.0,9.352718916488811e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27252197265625,0.0,0.0,9.848863555816934e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27252197265625,0.0,0.0,7.274337258422747e-05,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27252197265625,0.0,0.0,9.848863555816934e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724914550781,0.0,0.0,0.0004671875794883,289.2445068359375,294.1499938964844,287.3497009277344,286.25506591796875,287.437255859375,287.2480773925781,289.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,-0.0075187026523053,60.0,-1.2332093715667725,-0.0,-6.770793703481105e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724914550781,0.0,0.0,9.352718916488811e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27252197265625,0.0,0.0,9.848863555816934e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27252197265625,0.0,0.0,7.274337258422747e-05,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27252197265625,0.0,0.0,9.848863555816934e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724914550781,0.0,0.0,0.0004671875794883,289.2445068359375,294.1499938964844,287.3497009277344,286.25506591796875,287.437255859375,287.2480773925781,289.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,-0.0075187026523053,60.0,-1.2332093715667725,-0.0,-6.770793703481105e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720031738281,0.0,0.0,9.356143709737808e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27203369140625,0.0,0.0,9.852469520410524e-05,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.27203369140625,0.0,0.0,7.277000258909538e-05,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.27203369140625,0.0,0.0,9.852469520410524e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720031738281,0.0,0.0,0.0004673586226999,289.2440490722656,294.1499938964844,287.3619079589844,286.2718200683594,287.43658447265625,287.25946044921875,289.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968938538804,5.5009068411493445e-09,0.000996888265945,-0.0134638883173465,0.0,0.0,0.0,-0.0075398492626845,60.0,-1.2248847484588623,-0.0,-6.775752581233975e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715148925781,0.0,0.0,9.360087278764696e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27154541015625,0.0,0.0,9.8566226370167e-05,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27154541015625,0.0,0.0,7.280067802639678e-05,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.27154541015625,0.0,0.0,9.8566226370167e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715148925781,0.0,0.0,0.0004675556556321,289.2436218261719,294.1499938964844,287.3739929199219,286.2884521484375,287.4360046386719,287.2710266113281,289.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.5500377627026865e-09,0.0009973084088414,-0.0135925998911261,0.0,0.0,0.0,-0.0075642056763172,60.0,-1.216671109199524,-0.0,-6.781465344829486e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705383300781,0.0,0.0,9.36979631660506e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27056884765625,0.0,0.0,9.866846812656148e-05,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.27056884765625,0.0,0.0,7.287619519047439e-05,297.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27056884765625,0.0,0.0,9.866846812656148e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705383300781,0.0,0.0,0.0004680406418628,289.24273681640625,294.1499938964844,287.39764404296875,286.3211669921875,287.4351501464844,287.2945861816406,289.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983483469113,5.6709930085219185e-09,0.0009983426425606,-0.0139094702899456,0.0,0.0,0.0,-0.0076241679489612,60.0,-1.20068621635437,-0.0,-6.795539775339422e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705383300781,0.0,0.0,9.36979631660506e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27056884765625,0.0,0.0,9.866846812656148e-05,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.27056884765625,0.0,0.0,7.287619519047439e-05,297.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27056884765625,0.0,0.0,9.866846812656148e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705383300781,0.0,0.0,0.0004680406418628,289.24273681640625,294.1499938964844,287.39764404296875,286.3211669921875,287.4351501464844,287.2945861816406,289.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983483469113,5.6709930085219185e-09,0.0009983426425606,-0.0139094702899456,0.0,0.0,0.0,-0.0076241679489612,60.0,-1.20068621635437,-0.0,-6.795539775339422e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26959228515625,0.0,0.0,9.381894051330164e-05,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696228027344,0.0,0.0,9.879585559247062e-05,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696228027344,0.0,0.0,7.297028787434101e-05,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26959228515625,0.0,0.0,9.879585559247062e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695617675781,0.0,0.0,0.0004686449246946,289.2418212890625,294.1499938964844,287.4203796386719,286.3530578613281,287.43475341796875,287.3186340332031,289.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996370645239,5.821699122776636e-09,0.0009996312437579,-0.0143042746931314,0.0,0.0,0.0,-0.0076988795772194,60.0,-1.1855353116989136,-0.0,-6.813097286340053e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26959228515625,0.0,0.0,9.381894051330164e-05,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696228027344,0.0,0.0,9.879585559247062e-05,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696228027344,0.0,0.0,7.297028787434101e-05,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26959228515625,0.0,0.0,9.879585559247062e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695617675781,0.0,0.0,0.0004686449246946,289.2418212890625,294.1499938964844,287.4203796386719,286.3530578613281,287.43475341796875,287.3186340332031,289.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996370645239,5.821699122776636e-09,0.0009996312437579,-0.0143042746931314,0.0,0.0,0.0,-0.0076988795772194,60.0,-1.1855353116989136,-0.0,-6.813097286340053e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26861572265625,0.0,0.0,9.396330278832464e-05,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686462402344,0.0,0.0,9.894787945086136e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686462402344,0.0,0.0,7.308257045224309e-05,297.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686462402344,0.0,0.0,9.894787945086136e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685852050781,0.0,0.0,0.0004693660303018,289.2409362792969,294.1499938964844,287.4419860839844,286.3838806152344,287.4347839355469,287.34295654296875,289.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011751437559,6.001549479606183e-09,0.0010011690901592,-0.0147754186764359,0.0,0.0,0.0,-0.0077880388125777,60.0,-1.1712944507598877,-0.0,-6.83407961332705e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26861572265625,0.0,0.0,9.396330278832464e-05,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686462402344,0.0,0.0,9.894787945086136e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686462402344,0.0,0.0,7.308257045224309e-05,297.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686462402344,0.0,0.0,9.894787945086136e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685852050781,0.0,0.0,0.0004693660303018,289.2409362792969,294.1499938964844,287.4419860839844,286.3838806152344,287.4347839355469,287.34295654296875,289.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011751437559,6.001549479606183e-09,0.0010011690901592,-0.0147754186764359,0.0,0.0,0.0,-0.0077880388125777,60.0,-1.1712944507598877,-0.0,-6.83407961332705e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
