time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368580,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26763916015625,0.0,0.0,9.412828512722626e-05,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676696777344,0.0,0.0,9.912162204273044e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676696777344,0.0,0.0,7.321088924072683e-05,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676696777344,0.0,0.0,9.912162204273044e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26763916015625,0.0,0.0,0.0004701901925727,289.24005126953125,294.1499938964844,287.4623107910156,286.41339111328125,287.4351501464844,287.3673095703125,289.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029328987002,6.2070957262960755e-09,0.0010029267286881,-0.0153138656169176,0.0,0.0,0.0,-0.0078899366781115,60.0,-1.158126711845398,-0.0,-6.858098799966683e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26763916015625,0.0,0.0,9.412828512722626e-05,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676696777344,0.0,0.0,9.912162204273044e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676696777344,0.0,0.0,7.321088924072683e-05,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676696777344,0.0,0.0,9.912162204273044e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26763916015625,0.0,0.0,0.0004701901925727,289.24005126953125,294.1499938964844,287.4623107910156,286.41339111328125,287.4351501464844,287.3673095703125,289.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029328987002,6.2070957262960755e-09,0.0010029267286881,-0.0153138656169176,0.0,0.0,0.0,-0.0078899366781115,60.0,-1.158126711845398,-0.0,-6.858098799966683e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.26715087890625,0.0,0.0,9.421640424989164e-05,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2671813964844,0.0,0.0,9.921441233018412e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2671813964844,0.0,0.0,7.327942876145244e-05,297.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2671813964844,0.0,0.0,9.921441233018412e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26715087890625,0.0,0.0,0.0004706303589046,289.2396240234375,294.1499938964844,287.47186279296875,286.4276123046875,287.4354553222656,287.3793640136719,289.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038716718554,6.316876799417059e-09,0.001003865385428,-0.0156014421954751,0.0,0.0,0.0,-0.0079443594440817,60.0,-1.1519579887390137,-0.0,-6.87094470208649e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26666259765625,0.0,0.0,9.430740465177224e-05,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666931152344,0.0,0.0,9.931023669196291e-05,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666931152344,0.0,0.0,7.33502020011656e-05,297.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666931152344,0.0,0.0,9.931023669196291e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26666259765625,0.0,0.0,0.0004710849025286,289.2391662597656,294.1499938964844,287.4810485839844,286.4414367675781,287.43585205078125,287.3913269042969,289.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048412950709,6.430244781086003e-09,0.0010048347758129,-0.015898410230875,0.0,0.0,0.0,-0.0080005610361695,60.0,-1.1461020708084106,-0.0,-6.884222614189639e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26568603515625,0.0,0.0,9.449306526221336e-05,297.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657165527344,0.0,0.0,9.950574894901364e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657165527344,0.0,0.0,7.34946079319343e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657165527344,0.0,0.0,9.950574167305604e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26568603515625,0.0,0.0,0.00047201232519,289.23828125,294.1499938964844,287.4979858398437,286.4677734375,287.4368591308594,287.4146728515625,289.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661546869679569e-09,0.0010068126721307,-0.0165042951703071,0.0,0.0,0.0,-0.0081152273342013,60.0,-1.1352789402008057,-0.0,-6.911353978011904e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26568603515625,0.0,0.0,9.449306526221336e-05,297.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657165527344,0.0,0.0,9.950574894901364e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657165527344,0.0,0.0,7.34946079319343e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657165527344,0.0,0.0,9.950574167305604e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26568603515625,0.0,0.0,0.00047201232519,289.23828125,294.1499938964844,287.4979858398437,286.4677734375,287.4368591308594,287.4146728515625,289.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661546869679569e-09,0.0010068126721307,-0.0165042951703071,0.0,0.0,0.0,-0.0081152273342013,60.0,-1.1352789402008057,-0.0,-6.911353978011904e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647399902344,0.0,0.0,9.467550262343138e-05,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647705078125,0.0,0.0,9.969786333385856e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647705078125,0.0,0.0,7.36365036573261e-05,297.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647399902344,0.0,0.0,9.969785605790094e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.26470947265625,0.0,0.0,0.0004729236243292,289.23736572265625,294.1499938964844,287.5129699707031,286.4921569824219,287.4381103515625,287.4370422363281,289.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.888833947726881e-09,0.0010087562259286,-0.0170996431261301,0.0,0.0,0.0,-0.0082279033958911,60.0,-1.1256892681121826,-0.0,-6.938065411077332e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647399902344,0.0,0.0,9.467550262343138e-05,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647705078125,0.0,0.0,9.969786333385856e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647705078125,0.0,0.0,7.36365036573261e-05,297.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647399902344,0.0,0.0,9.969785605790094e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.26470947265625,0.0,0.0,0.0004729236243292,289.23736572265625,294.1499938964844,287.5129699707031,286.4921569824219,287.4381103515625,287.4370422363281,289.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.888833947726881e-09,0.0010087562259286,-0.0170996431261301,0.0,0.0,0.0,-0.0082279033958911,60.0,-1.1256892681121826,-0.0,-6.938065411077332e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637634277344,0.0,0.0,9.48441302170977e-05,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637939453125,0.0,0.0,9.98754330794327e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637939453125,0.0,0.0,7.376766006927937e-05,297.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637634277344,0.0,0.0,9.98754330794327e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26373291015625,0.0,0.0,0.0004737659764941,289.2364807128906,294.1499938964844,287.52569580078125,286.514404296875,287.4395751953125,287.4579162597656,289.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098919230230649e-09,0.001010552747175,-0.0176499187946319,0.0,0.0,0.0,-0.0083320522680878,60.0,-1.117449164390564,-0.0,-6.962801535337348e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637634277344,0.0,0.0,9.48441302170977e-05,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637939453125,0.0,0.0,9.98754330794327e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637939453125,0.0,0.0,7.376766006927937e-05,297.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637634277344,0.0,0.0,9.98754330794327e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26373291015625,0.0,0.0,0.0004737659764941,289.2364807128906,294.1499938964844,287.52569580078125,286.514404296875,287.4395751953125,287.4579162597656,289.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098919230230649e-09,0.001010552747175,-0.0176499187946319,0.0,0.0,0.0,-0.0083320522680878,60.0,-1.117449164390564,-0.0,-6.962801535337348e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627868652344,0.0,0.0,9.498732106294484e-05,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2628173828125,0.0,0.0,0.0001000262273009,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2628173828125,0.0,0.0,7.387902587652206e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2628173828125,0.0,0.0,0.000100026220025,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627868652344,0.0,0.0,0.0004744812613353,289.235595703125,294.1499938964844,287.5360107421875,286.5342712402344,287.4412536621094,287.476806640625,289.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277312086273468e-09,0.0010120782535523,-0.0181171707808971,0.0,0.0,0.0,-0.0084204897284507,60.0,-1.110600829124451,-0.0,-6.983840705743205e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627868652344,0.0,0.0,9.498732106294484e-05,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2628173828125,0.0,0.0,0.0001000262273009,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2628173828125,0.0,0.0,7.387902587652206e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2628173828125,0.0,0.0,0.000100026220025,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627868652344,0.0,0.0,0.0004744812613353,289.235595703125,294.1499938964844,287.5360107421875,286.5342712402344,287.4412536621094,287.476806640625,289.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277312086273468e-09,0.0010120782535523,-0.0181171707808971,0.0,0.0,0.0,-0.0084204897284507,60.0,-1.110600829124451,-0.0,-6.983840705743205e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622985839844,0.0,0.0,9.504531772108749e-05,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623291015625,0.0,0.0,0.0001000873016892,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623291015625,0.0,0.0,7.392413681373e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623291015625,0.0,0.0,0.0001000872944132,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622985839844,0.0,0.0,0.0004747709608636,289.2351379394531,294.1499938964844,287.5401611328125,286.54327392578125,287.442138671875,287.4853515625,289.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127035202458,7.349566732983703e-09,0.0010126961860805,-0.0183064192533493,0.0,0.0,0.0,-0.0084563102573156,60.0,-1.107722282409668,-0.0,-6.992370771286005e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618103027344,0.0,0.0,9.50942630879581e-05,297.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618408203125,0.0,0.0,0.0001001388445729,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618408203125,0.0,0.0,7.396220462396741e-05,297.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618408203125,0.0,0.0,0.0001001388372969,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618103027344,0.0,0.0,0.0004750154621433,289.23468017578125,294.1499938964844,287.54364013671875,286.55157470703125,287.4430236816406,287.49334716796875,289.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132250608876,7.410543290120586e-09,0.001013217610307,-0.0184661261737346,0.0,0.0,0.0,-0.0084865391254425,60.0,-1.1051485538482666,-0.0,-6.999573542998405e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608337402344,0.0,0.0,9.51558249653317e-05,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,0.0001002036660793,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,7.401008770102635e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,0.0001002036660793,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608337402344,0.0,0.0,0.0004753229732159,289.2337951660156,294.1499938964844,287.5483703613281,286.5660705566406,287.44488525390625,287.5073547363281,289.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487231279412754e-09,0.0010138736106455,-0.0186669807881116,0.0,0.0,0.0,-0.0085245575755834,60.0,-1.1010947227478027,-0.0,-7.008637936678498e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608337402344,0.0,0.0,9.51558249653317e-05,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,0.0001002036660793,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,7.401008770102635e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,0.0001002036660793,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608337402344,0.0,0.0,0.0004753229732159,289.2337951660156,294.1499938964844,287.5483703613281,286.5660705566406,287.44488525390625,287.5073547363281,289.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487231279412754e-09,0.0010138736106455,-0.0186669807881116,0.0,0.0,0.0,-0.0085245575755834,60.0,-1.1010947227478027,-0.0,-7.008637936678498e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598571777344,0.0,0.0,9.516471618553624e-05,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,0.0001002130302367,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,7.401699986075982e-05,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,0.0001002130302367,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598571777344,0.0,0.0,0.0004753673856612,289.2328796386719,294.1499938964844,287.54998779296875,286.5775451660156,287.44677734375,287.5184631347656,289.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498297982522217e-09,0.0010139683727174,-0.0186959654092788,0.0,0.0,0.0,-0.0085300439968705,60.0,-1.098569393157959,-0.0,-7.009946756397768e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598571777344,0.0,0.0,9.516471618553624e-05,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,0.0001002130302367,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,7.401699986075982e-05,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,0.0001002130302367,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598571777344,0.0,0.0,0.0004753673856612,289.2328796386719,294.1499938964844,287.54998779296875,286.5775451660156,287.44677734375,287.5184631347656,289.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498297982522217e-09,0.0010139683727174,-0.0186959654092788,0.0,0.0,0.0,-0.0085300439968705,60.0,-1.098569393157959,-0.0,-7.009946756397768e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,9.512399992672728e-05,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589416503906,0.0,0.0,0.0001001701530185,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589416503906,0.0,0.0,7.39853348932229e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,0.0001001701457425,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,0.0004751639789901,289.23199462890625,294.1499938964844,287.54998779296875,286.5874328613281,287.4486083984375,287.5267639160156,289.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447556349404749e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,-1.0971518754959106,-0.0,-7.003947644079744e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,9.512399992672728e-05,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589416503906,0.0,0.0,0.0001001701530185,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589416503906,0.0,0.0,7.39853348932229e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,0.0001001701457425,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,0.0004751639789901,289.23199462890625,294.1499938964844,287.54998779296875,286.5874328613281,287.4486083984375,287.5267639160156,289.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447556349404749e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,-1.0971518754959106,-0.0,-7.003947644079744e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579345703125,0.0,0.0,9.504341142019256e-05,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579650878906,0.0,0.0,0.0001000852862489,297.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579650878906,0.0,0.0,7.392265251837671e-05,297.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579650878906,0.0,0.0,0.0001000852862489,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579345703125,0.0,0.0,0.0004747614439111,289.2311096191406,294.1499938964844,287.54998779296875,286.5973205566406,287.450439453125,287.5327453613281,289.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347143338165551e-09,0.0010126760462298,-0.0183000713586807,0.0,0.0,0.0,-0.0084551116451621,60.0,-1.0957598686218262,-0.0,-6.992084422563495e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579345703125,0.0,0.0,9.504341142019256e-05,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579650878906,0.0,0.0,0.0001000852862489,297.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579650878906,0.0,0.0,7.392265251837671e-05,297.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579650878906,0.0,0.0,0.0001000852862489,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579345703125,0.0,0.0,0.0004747614439111,289.2311096191406,294.1499938964844,287.54998779296875,286.5973205566406,287.450439453125,287.5327453613281,289.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347143338165551e-09,0.0010126760462298,-0.0183000713586807,0.0,0.0,0.0,-0.0084551116451621,60.0,-1.0957598686218262,-0.0,-6.992084422563495e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574462890625,0.0,0.0,9.499123552814126e-05,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574768066406,0.0,0.0,0.0001000303527689,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574768066406,0.0,0.0,7.388207450276241e-05,297.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574768066406,0.0,0.0,0.0001000303454929,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574462890625,0.0,0.0,0.0004745008191093,289.23065185546875,294.1499938964844,287.54998779296875,286.6022644042969,287.4513244628906,287.5350952148437,289.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121274972334,7.2821366714492805e-09,0.0010121202794834,-0.0181298069655895,0.0,0.0,0.0,-0.0084228850901126,60.0,-1.0949534177780151,-0.0,-6.98440985047455e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569580078125,0.0,0.0,9.493102697888388e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569885253906,0.0,0.0,9.99669500743039e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569885253906,0.0,0.0,7.383524643955752e-05,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569885253906,0.0,0.0,9.996694279834628e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569580078125,0.0,0.0,0.0004742000601254,289.2301940917969,294.1499938964844,287.54998779296875,286.6072082519531,287.45220947265625,287.537109375,289.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114860488101,7.207117569407728e-09,0.0010114788310602,-0.0179333165287971,0.0,0.0,0.0,-0.0083856955170631,60.0,-1.0940523147583008,-0.0,-6.97555790907245e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2560119628906,0.0,0.0,9.479403524892405e-05,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25604248046875,0.0,0.0,9.982268238672988e-05,297.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.25604248046875,0.0,0.0,7.37286900402978e-05,297.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2560119628906,0.0,0.0,9.982268238672988e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2559814453125,0.0,0.0,0.0004735157417599,289.22930908203125,294.1499938964844,287.54998779296875,286.6170959472656,287.4539489746094,287.5403747558594,289.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036423443906869e-09,0.0010100193321704,-0.0174862258136272,0.0,0.0,0.0,-0.0083010755479335,60.0,-1.0920474529266355,-0.0,-6.955438180966669e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2560119628906,0.0,0.0,9.479403524892405e-05,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25604248046875,0.0,0.0,9.982268238672988e-05,297.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.25604248046875,0.0,0.0,7.37286900402978e-05,297.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2560119628906,0.0,0.0,9.982268238672988e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2559814453125,0.0,0.0,0.0004735157417599,289.22930908203125,294.1499938964844,287.54998779296875,286.6170959472656,287.4539489746094,287.5403747558594,289.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036423443906869e-09,0.0010100193321704,-0.0174862258136272,0.0,0.0,0.0,-0.0083010755479335,60.0,-1.0920474529266355,-0.0,-6.955438180966669e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550354003906,0.0,0.0,9.46403160924092e-05,297.8125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25506591796875,0.0,0.0,9.966080688172951e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25506591796875,0.0,0.0,7.360913150478154e-05,297.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.25506591796875,0.0,0.0,9.966080688172951e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550354003906,0.0,0.0,0.0004727478954009,289.2284240722656,294.1499938964844,287.54998779296875,286.626953125,287.4556579589844,287.5426940917969,289.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388469927,6.844894873125895e-09,0.001008381601423,-0.0169845521450042,0.0,0.0,0.0,-0.0082061262801289,60.0,-1.0897846221923828,-0.0,-6.93289763376015e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550354003906,0.0,0.0,9.46403160924092e-05,297.8125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25506591796875,0.0,0.0,9.966080688172951e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25506591796875,0.0,0.0,7.360913150478154e-05,297.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.25506591796875,0.0,0.0,9.966080688172951e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550354003906,0.0,0.0,0.0004727478954009,289.2284240722656,294.1499938964844,287.54998779296875,286.626953125,287.4556579589844,287.5426940917969,289.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388469927,6.844894873125895e-09,0.001008381601423,-0.0169845521450042,0.0,0.0,0.0,-0.0082061262801289,60.0,-1.0897846221923828,-0.0,-6.93289763376015e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25408935546875,0.0,0.0,9.4478928076569e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541198730469,0.0,0.0,9.949086233973504e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541198730469,0.0,0.0,7.348360668402165e-05,297.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25408935546875,0.0,0.0,9.949085506377742e-05,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25408935546875,0.0,0.0,0.0004719417192973,289.2275390625,294.1499938964844,287.54998779296875,286.6368408203125,287.45733642578125,287.54443359375,289.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643813055262626e-09,0.0010066621471196,-0.0164578408002853,0.0,0.0,0.0,-0.0081064412370324,60.0,-1.0873956680297852,-0.0,-6.90927137725339e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25408935546875,0.0,0.0,9.4478928076569e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541198730469,0.0,0.0,9.949086233973504e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541198730469,0.0,0.0,7.348360668402165e-05,297.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25408935546875,0.0,0.0,9.949085506377742e-05,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25408935546875,0.0,0.0,0.0004719417192973,289.2275390625,294.1499938964844,287.54998779296875,286.6368408203125,287.45733642578125,287.54443359375,289.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643813055262626e-09,0.0010066621471196,-0.0164578408002853,0.0,0.0,0.0,-0.0081064412370324,60.0,-1.0873956680297852,-0.0,-6.90927137725339e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,9.431834769202396e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,9.93217618088238e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,7.33587148715742e-05,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,9.93217618088238e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25311279296875,0.0,0.0,0.0004711395886261,289.2266540527344,294.1499938964844,287.54998779296875,286.6466979980469,287.458984375,287.5456848144531,289.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049577103927,6.443737543548877e-09,0.00100495130755,-0.0159337520599365,0.0,0.0,0.0,-0.0080072553828358,60.0,-1.0849688053131104,-0.0,-6.885803571776705e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,9.431834769202396e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,9.93217618088238e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,7.33587148715742e-05,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,9.93217618088238e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25311279296875,0.0,0.0,0.0004711395886261,289.2266540527344,294.1499938964844,287.54998779296875,286.6466979980469,287.458984375,287.5456848144531,289.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049577103927,6.443737543548877e-09,0.00100495130755,-0.0159337520599365,0.0,0.0,0.0,-0.0080072553828358,60.0,-1.0849688053131104,-0.0,-6.885803571776705e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2526550292969,0.0,0.0,9.423995652468876e-05,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.252685546875,0.0,0.0,9.923921606969088e-05,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.252685546875,0.0,0.0,7.329774234676734e-05,297.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.252685546875,0.0,0.0,9.923921606969088e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2526550292969,0.0,0.0,0.0004707480256911,289.2261962890625,294.1499938964844,287.54998779296875,286.6516418457031,287.4598083496094,287.54620361328125,289.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041224304586,6.346069003626553e-09,0.0010041160276159,-0.015677910298109,0.0,0.0,0.0,-0.0079588368535041,60.0,-1.0837640762329102,-0.0,-6.874362412645496e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2521667480469,0.0,0.0,9.416486136615276e-05,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.252197265625,0.0,0.0,9.916013368638232e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.252197265625,0.0,0.0,7.323933823499829e-05,297.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.252197265625,0.0,0.0,9.916013368638232e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2521667480469,0.0,0.0,0.0004703729064203,289.22576904296875,294.1499938964844,287.54998779296875,286.6565856933594,287.4606018066406,287.5466613769531,289.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033221915364,6.252502959824824e-09,0.001003315905109,-0.0154328113421797,0.0,0.0,0.0,-0.0079124523326754,60.0,-1.0825845003128052,-0.0,-6.86341010691649e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.251220703125,0.0,0.0,9.402583964401856e-05,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2512512207031,0.0,0.0,9.901374141918497e-05,297.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2512512207031,0.0,0.0,7.31312102288939e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2512512207031,0.0,0.0,9.901374141918497e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.251220703125,0.0,0.0,0.0004696784599218,289.2248840332031,294.1499938964844,287.54998779296875,286.6664428710937,287.4621887207031,287.5473937988281,289.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018408065661,6.079289072147276e-09,0.0010018347529694,-0.0149790653958916,0.0,0.0,0.0,-0.0078265825286507,60.0,-1.080320954322815,-0.0,-6.843158928404591e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.251220703125,0.0,0.0,9.402583964401856e-05,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2512512207031,0.0,0.0,9.901374141918497e-05,297.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2512512207031,0.0,0.0,7.31312102288939e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2512512207031,0.0,0.0,9.901374141918497e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.251220703125,0.0,0.0,0.0004696784599218,289.2248840332031,294.1499938964844,287.54998779296875,286.6664428710937,287.4621887207031,287.5473937988281,289.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018408065661,6.079289072147276e-09,0.0010018347529694,-0.0149790653958916,0.0,0.0,0.0,-0.0078265825286507,60.0,-1.080320954322815,-0.0,-6.843158928404591e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502746582031,0.0,0.0,9.390543709741904e-05,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25030517578125,0.0,0.0,9.88869505818002e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25030517578125,0.0,0.0,7.303756137844175e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25030517578125,0.0,0.0,9.888694330584258e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502746582031,0.0,0.0,0.0004690770292654,289.2239990234375,294.1499938964844,287.54998779296875,286.6763000488281,287.4637451171875,287.5479431152344,289.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.929269519810987e-09,0.0010005518561229,-0.0145860714837908,0.0,0.0,0.0,-0.0077522103674709,60.0,-1.0782626867294312,-0.0,-6.825642628882633e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
