time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370800,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502746582031,0.0,0.0,9.390543709741904e-05,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25030517578125,0.0,0.0,9.88869505818002e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25030517578125,0.0,0.0,7.303756137844175e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25030517578125,0.0,0.0,9.888694330584258e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502746582031,0.0,0.0,0.0004690770292654,289.2239990234375,294.1499938964844,287.54998779296875,286.6763000488281,287.4637451171875,287.5479431152344,289.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.929269519810987e-09,0.0010005518561229,-0.0145860714837908,0.0,0.0,0.0,-0.0077522103674709,60.0,-1.0782626867294312,-0.0,-6.825642628882633e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24932861328125,0.0,0.0,9.380670235259458e-05,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493591308594,0.0,0.0,9.87829698715359e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493591308594,0.0,0.0,7.296076364582404e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493591308594,0.0,0.0,9.87829698715359e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24932861328125,0.0,0.0,0.0004685838066507,289.2231140136719,294.1499938964844,287.54998779296875,286.6861572265625,287.4652709960937,287.5483703613281,289.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995056316256,5.806244818273853e-09,0.0009994998108595,-0.0142637882381677,0.0,0.0,0.0,-0.0076912213116884,60.0,-1.076420783996582,-0.0,-6.811296060504901e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24932861328125,0.0,0.0,9.380670235259458e-05,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493591308594,0.0,0.0,9.87829698715359e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493591308594,0.0,0.0,7.296076364582404e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493591308594,0.0,0.0,9.87829698715359e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24932861328125,0.0,0.0,0.0004685838066507,289.2231140136719,294.1499938964844,287.54998779296875,286.6861572265625,287.4652709960937,287.5483703613281,289.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995056316256,5.806244818273853e-09,0.0009994998108595,-0.0142637882381677,0.0,0.0,0.0,-0.0076912213116884,60.0,-1.076420783996582,-0.0,-6.811296060504901e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2483825683594,0.0,0.0,9.373254579259084e-05,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484130859375,0.0,0.0,9.870488429442048e-05,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484130859375,0.0,0.0,7.290308712981641e-05,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484130859375,0.0,0.0,9.870487701846288e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2483825683594,0.0,0.0,0.0004682133730966,289.22222900390625,294.1499938964844,287.54998779296875,286.6960144042969,287.4667663574219,287.5487060546875,289.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987152880057,5.71384584091561e-09,0.0009987095836549,-0.0140217319130897,0.0,0.0,0.0,-0.0076454151421785,60.0,-1.0748701095581057,-0.0,-6.800529916972664e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2483825683594,0.0,0.0,9.373254579259084e-05,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484130859375,0.0,0.0,9.870488429442048e-05,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484130859375,0.0,0.0,7.290308712981641e-05,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484130859375,0.0,0.0,9.870487701846288e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2483825683594,0.0,0.0,0.0004682133730966,289.22222900390625,294.1499938964844,287.54998779296875,286.6960144042969,287.4667663574219,287.5487060546875,289.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987152880057,5.71384584091561e-09,0.0009987095836549,-0.0140217319130897,0.0,0.0,0.0,-0.0076454151421785,60.0,-1.0748701095581057,-0.0,-6.800529916972664e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479248046875,0.0,0.0,9.370320185553282e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479553222656,0.0,0.0,9.867399057839066e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479553222656,0.0,0.0,7.288026972673833e-05,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479248046875,0.0,0.0,9.867398330243304e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479248046875,0.0,0.0,0.0004680668353103,289.2217712402344,294.1499938964844,287.54998779296875,286.700927734375,287.4674987792969,287.548828125,289.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984027128666,5.6772897494283825e-09,0.0009983970085158,-0.0139259658753871,0.0,0.0,0.0,-0.007627292536199,60.0,-1.074182391166687,-0.0,-6.796273055442725e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474365234375,0.0,0.0,9.368059545522556e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474670410156,0.0,0.0,9.865018364507704e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474670410156,0.0,0.0,7.286269101314247e-05,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474670410156,0.0,0.0,9.865018364507704e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474365234375,0.0,0.0,0.0004679539124481,289.2213439941406,294.1499938964844,287.54998779296875,286.7058410644531,287.4682312011719,287.5489501953125,289.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981617331504,5.649121170847593e-09,0.0009981560287997,-0.0138521715998649,0.0,0.0,0.0,-0.007613327819854,60.0,-1.0735701322555542,-0.0,-6.792993900717192e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465209960937,0.0,0.0,9.365092410007492e-05,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465209960937,0.0,0.0,9.861893340712412e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465209960937,0.0,0.0,7.283961167559028e-05,297.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465209960937,0.0,0.0,9.861893340712412e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464904785156,0.0,0.0,0.0004678056866396,289.220458984375,294.1499938964844,287.54998779296875,286.7156982421875,287.4696655273437,287.5491638183594,289.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997845432721,5.612143638700218e-09,0.0009978398447856,-0.0137553000822663,0.0,0.0,0.0,-0.0075949956662952,60.0,-1.0725232362747192,-0.0,-6.788690143366696e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465209960937,0.0,0.0,9.365092410007492e-05,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465209960937,0.0,0.0,9.861893340712412e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465209960937,0.0,0.0,7.283961167559028e-05,297.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465209960937,0.0,0.0,9.861893340712412e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464904785156,0.0,0.0,0.0004678056866396,289.220458984375,294.1499938964844,287.54998779296875,286.7156982421875,287.4696655273437,287.5491638183594,289.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997845432721,5.612143638700218e-09,0.0009978398447856,-0.0137553000822663,0.0,0.0,0.0,-0.0075949956662952,60.0,-1.0725232362747192,-0.0,-6.788690143366696e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455749511719,0.0,0.0,9.364092693431304e-05,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24560546875,0.0,0.0,9.86084050964564e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.24560546875,0.0,0.0,7.283183367690071e-05,297.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455749511719,0.0,0.0,9.86084050964564e-05,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455749511719,0.0,0.0,0.0004677557444665,289.2195739746094,294.1499938964844,287.54998779296875,286.7255249023437,287.4710998535156,287.54931640625,289.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977387962862,5.599680275025776e-09,0.0009977332083508,-0.013722650706768,0.0,0.0,0.0,-0.0075888172723352,60.0,-1.07173490524292,-0.0,-6.787239925643007e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455749511719,0.0,0.0,9.364092693431304e-05,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24560546875,0.0,0.0,9.86084050964564e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.24560546875,0.0,0.0,7.283183367690071e-05,297.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455749511719,0.0,0.0,9.86084050964564e-05,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455749511719,0.0,0.0,0.0004677557444665,289.2195739746094,294.1499938964844,287.54998779296875,286.7255249023437,287.4710998535156,287.54931640625,289.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977387962862,5.599680275025776e-09,0.0009977332083508,-0.013722650706768,0.0,0.0,0.0,-0.0075888172723352,60.0,-1.07173490524292,-0.0,-6.787239925643007e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,9.364304423797876e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2446594238281,0.0,0.0,9.861063153948636e-05,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2446594238281,0.0,0.0,7.283347804332152e-05,297.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2446594238281,0.0,0.0,9.861063153948636e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,0.000467766309157,289.2187194824219,294.1499938964844,287.54998779296875,286.7353820800781,287.47247314453125,287.5494689941406,289.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602308394969668e-09,0.0009977556765079,-0.0137295350432395,0.0,0.0,0.0,-0.0075901197269558,60.0,-1.071125864982605,-0.0,-6.787545459019384e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,9.364304423797876e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2446594238281,0.0,0.0,9.861063153948636e-05,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2446594238281,0.0,0.0,7.283347804332152e-05,297.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2446594238281,0.0,0.0,9.861063153948636e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,0.000467766309157,289.2187194824219,294.1499938964844,287.54998779296875,286.7353820800781,287.47247314453125,287.5494689941406,289.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602308394969668e-09,0.0009977556765079,-0.0137295350432395,0.0,0.0,0.0,-0.0075901197269558,60.0,-1.071125864982605,-0.0,-6.787545459019384e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2436828613281,0.0,0.0,9.364879224449396e-05,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24371337890625,0.0,0.0,9.861669241217896e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24371337890625,0.0,0.0,7.283795275725424e-05,297.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24371337890625,0.0,0.0,9.861669241217896e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2436828613281,0.0,0.0,0.0004677950346376,289.21783447265625,294.1499938964844,287.54998779296875,286.7452087402344,287.4738464355469,287.549560546875,289.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609465336675612e-09,0.0009978167945519,-0.0137482834979891,0.0,0.0,0.0,-0.0075936676003038,60.0,-1.0706110000610352,-0.0,-6.788378215105696e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2436828613281,0.0,0.0,9.364879224449396e-05,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24371337890625,0.0,0.0,9.861669241217896e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24371337890625,0.0,0.0,7.283795275725424e-05,297.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24371337890625,0.0,0.0,9.861669241217896e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2436828613281,0.0,0.0,0.0004677950346376,289.21783447265625,294.1499938964844,287.54998779296875,286.7452087402344,287.4738464355469,287.549560546875,289.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609465336675612e-09,0.0009978167945519,-0.0137482834979891,0.0,0.0,0.0,-0.0075936676003038,60.0,-1.0706110000610352,-0.0,-6.788378215105696e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24322509765625,0.0,0.0,9.36510696192272e-05,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432556152344,0.0,0.0,9.861908620223404e-05,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432556152344,0.0,0.0,7.283972081495449e-05,297.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24322509765625,0.0,0.0,9.861908620223404e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24322509765625,0.0,0.0,0.0004678064142353,289.2174072265625,294.1499938964844,287.54998779296875,286.7501220703125,287.4745178222656,287.54962158203125,289.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978411253541,-0.0137557070702314,0.0,0.0,0.0,-0.0075950725004076,60.0,-1.0703635215759275,-0.0,-6.788708617477823e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427673339844,0.0,0.0,9.36524083954282e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427673339844,0.0,0.0,9.862049773801118e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427673339844,0.0,0.0,7.284076127689332e-05,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427673339844,0.0,0.0,9.862049773801118e-05,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.24273681640625,0.0,0.0,0.0004678131081163,289.2169494628906,294.1499938964844,287.54998779296875,286.7550354003906,287.4751892089844,287.5496520996094,289.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613960851746924e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,-1.070111870765686,-0.0,-6.78890188510195e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418212890625,0.0,0.0,9.36505530262366e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418518066406,0.0,0.0,9.861854778137058e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418518066406,0.0,0.0,7.283932063728571e-05,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418212890625,0.0,0.0,9.861854050541297e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418212890625,0.0,0.0,0.0004678038530983,289.216064453125,294.1499938964844,287.54998779296875,286.7648620605469,287.4765014648437,287.5497131347656,289.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644482428346e-09,0.0009978355374187,-0.0137539934366941,0.0,0.0,0.0,-0.0075947484001517,60.0,-1.0695743560791016,-0.0,-6.788631878862361e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418212890625,0.0,0.0,9.36505530262366e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418518066406,0.0,0.0,9.861854778137058e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418518066406,0.0,0.0,7.283932063728571e-05,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418212890625,0.0,0.0,9.861854050541297e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418212890625,0.0,0.0,0.0004678038530983,289.216064453125,294.1499938964844,287.54998779296875,286.7648620605469,287.4765014648437,287.5497131347656,289.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644482428346e-09,0.0009978355374187,-0.0137539934366941,0.0,0.0,0.0,-0.0075947484001517,60.0,-1.0695743560791016,-0.0,-6.788631878862361e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408752441406,0.0,0.0,9.36418291530572e-05,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24090576171875,0.0,0.0,9.860935824690388e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.24090576171875,0.0,0.0,7.283253944478929e-05,297.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24090576171875,0.0,0.0,9.860935824690388e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408752441406,0.0,0.0,0.0004677602846641,289.2152099609375,294.1499938964844,287.54998779296875,286.7746887207031,287.4778137207031,287.5497741699219,289.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600768293589908e-09,0.0009977425215765,-0.0137255005538463,0.0,0.0,0.0,-0.0075893565081059,60.0,-1.0689713954925537,-0.0,-6.787366402249972e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408752441406,0.0,0.0,9.36418291530572e-05,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24090576171875,0.0,0.0,9.860935824690388e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.24090576171875,0.0,0.0,7.283253944478929e-05,297.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24090576171875,0.0,0.0,9.860935824690388e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408752441406,0.0,0.0,0.0004677602846641,289.2152099609375,294.1499938964844,287.54998779296875,286.7746887207031,287.4778137207031,287.5497741699219,289.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600768293589908e-09,0.0009977425215765,-0.0137255005538463,0.0,0.0,0.0,-0.0075893565081059,60.0,-1.0689713954925537,-0.0,-6.787366402249972e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,9.36257783905603e-05,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,9.85924489214085e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,7.282004662556574e-05,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,9.85924489214085e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,0.0004676800745073,289.2143249511719,294.1499938964844,287.54998779296875,286.7845153808594,287.47906494140625,287.5498352050781,289.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580756301526435e-09,0.0009975713910534,-0.0136730736121535,0.0,0.0,0.0,-0.0075794360600411,60.0,-1.0682883262634275,-0.0,-6.785037953704888e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,9.36257783905603e-05,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,9.85924489214085e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,7.282004662556574e-05,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,9.85924489214085e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,0.0004676800745073,289.2143249511719,294.1499938964844,287.54998779296875,286.7845153808594,287.47906494140625,287.5498352050781,289.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580756301526435e-09,0.0009975713910534,-0.0136730736121535,0.0,0.0,0.0,-0.0075794360600411,60.0,-1.0682883262634275,-0.0,-6.785037953704888e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.239013671875,0.0,0.0,9.360322292195632e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2390441894531,0.0,0.0,9.85687001957558e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2390441894531,0.0,0.0,7.280250429175794e-05,297.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2390441894531,0.0,0.0,9.85687001957558e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.239013671875,0.0,0.0,0.0004675674135796,289.21343994140625,294.1499938964844,287.54998779296875,286.7943420410156,287.4803161621094,287.54986572265625,289.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552650783613444e-09,0.0009973311098292,-0.013599444180727,0.0,0.0,0.0,-0.0075655030086636,60.0,-1.06753408908844,-0.0,-6.781768746577654e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.239013671875,0.0,0.0,9.360322292195632e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2390441894531,0.0,0.0,9.85687001957558e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2390441894531,0.0,0.0,7.280250429175794e-05,297.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2390441894531,0.0,0.0,9.85687001957558e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.239013671875,0.0,0.0,0.0004675674135796,289.21343994140625,294.1499938964844,287.54998779296875,286.7943420410156,287.4803161621094,287.54986572265625,289.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552650783613444e-09,0.0009973311098292,-0.013599444180727,0.0,0.0,0.0,-0.0075655030086636,60.0,-1.06753408908844,-0.0,-6.781768746577654e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2385559082031,0.0,0.0,9.358985698781908e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23858642578125,0.0,0.0,9.855462121777236e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.23858642578125,0.0,0.0,7.279210694832727e-05,297.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2385559082031,0.0,0.0,9.855462121777236e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2385559082031,0.0,0.0,0.0004675006493926,289.2130126953125,294.1499938964844,287.54998779296875,286.7992553710937,287.48095703125,287.54986572265625,289.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535993441441178e-09,0.0009971887338906,-0.0135558061301708,0.0,0.0,0.0,-0.0075572449713945,60.0,-1.0671281814575195,-0.0,-6.779831807079972e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23809814453125,0.0,0.0,9.357512317365035e-05,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23809814453125,0.0,0.0,9.853911615209654e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23809814453125,0.0,0.0,7.278065459104255e-05,297.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.23809814453125,0.0,0.0,9.853910887613893e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2380676269531,0.0,0.0,0.0004674270458053,289.21258544921875,294.1499938964844,287.54998779296875,286.8041687011719,287.4815673828125,287.5498962402344,289.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517637458041236e-09,0.0009970316896215,-0.0135077182203531,0.0,0.0,0.0,-0.0075481454841792,60.0,-1.066706895828247,-0.0,-6.777697336701749e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371520996094,0.0,0.0,9.35425196075812e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371826171875,0.0,0.0,9.85047736321576e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371826171875,0.0,0.0,7.27552906027995e-05,297.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371826171875,0.0,0.0,9.85047736321576e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371520996094,0.0,0.0,0.0004672641807701,289.2117004394531,294.1499938964844,287.54998779296875,286.81396484375,287.4827575683594,287.5498962402344,289.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770072921428445e-09,0.0009966843063011,-0.0134012764319777,0.0,0.0,0.0,-0.0075280033051967,60.0,-1.0658262968063354,-0.0,-6.772974359137153e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371520996094,0.0,0.0,9.35425196075812e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371826171875,0.0,0.0,9.85047736321576e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371826171875,0.0,0.0,7.27552906027995e-05,297.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371826171875,0.0,0.0,9.85047736321576e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371520996094,0.0,0.0,0.0004672641807701,289.2117004394531,294.1499938964844,287.54998779296875,286.81396484375,287.4827575683594,287.5498962402344,289.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770072921428445e-09,0.0009966843063011,-0.0134012764319777,0.0,0.0,0.0,-0.0075280033051967,60.0,-1.0658262968063354,-0.0,-6.772974359137153e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362365722656,0.0,0.0,9.350687469122931e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362365722656,0.0,0.0,9.846724424278364e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362365722656,0.0,0.0,7.272756920428947e-05,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362365722656,0.0,0.0,9.846724424278364e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362365722656,0.0,0.0,0.0004670861526392,289.2108154296875,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,287.5499267578125,289.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963099146261,5.432594374354949e-09,0.0009963045595213,-0.0132849244400858,0.0,0.0,0.0,-0.0075059859082102,60.0,-1.0649064779281616,-0.0,-6.76781297670459e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362365722656,0.0,0.0,9.350687469122931e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362365722656,0.0,0.0,9.846724424278364e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362365722656,0.0,0.0,7.272756920428947e-05,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362365722656,0.0,0.0,9.846724424278364e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362365722656,0.0,0.0,0.0004670861526392,289.2108154296875,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,287.5499267578125,289.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963099146261,5.432594374354949e-09,0.0009963045595213,-0.0132849244400858,0.0,0.0,0.0,-0.0075059859082102,60.0,-1.0649064779281616,-0.0,-6.76781297670459e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352905273437,0.0,0.0,9.346963634015992e-05,297.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2353210449219,0.0,0.0,9.84280268312432e-05,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2353210449219,0.0,0.0,7.26986036170274e-05,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2353210449219,0.0,0.0,9.84280268312432e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352905273437,0.0,0.0,0.0004669001209549,289.2099609375,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,289.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190604639296e-09,0.0009959076996892,-0.0131633570417761,0.0,0.0,0.0,-0.0074829813092947,60.0,-1.063960075378418,-0.0,-6.762422088968378e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352905273437,0.0,0.0,9.346963634015992e-05,297.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2353210449219,0.0,0.0,9.84280268312432e-05,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2353210449219,0.0,0.0,7.26986036170274e-05,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2353210449219,0.0,0.0,9.84280268312432e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352905273437,0.0,0.0,0.0004669001209549,289.2099609375,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,289.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190604639296e-09,0.0009959076996892,-0.0131633570417761,0.0,0.0,0.0,-0.0074829813092947,60.0,-1.063960075378418,-0.0,-6.762422088968378e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.234375,0.0,0.0,9.343201236333698e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344055175781,0.0,0.0,9.838840924203396e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344055175781,0.0,0.0,7.266933971550316e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344055175781,0.0,0.0,9.838840924203396e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.234375,0.0,0.0,0.0004667121975217,289.2090759277344,294.1499938964844,287.54998779296875,286.8433837890625,287.4862365722656,287.5499572753906,289.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,-1.0630028247833252,-0.0,-6.75697862106972e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.234375,0.0,0.0,9.343201236333698e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344055175781,0.0,0.0,9.838840924203396e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344055175781,0.0,0.0,7.266933971550316e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344055175781,0.0,0.0,9.838840924203396e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.234375,0.0,0.0,0.0004667121975217,289.2090759277344,294.1499938964844,287.54998779296875,286.8433837890625,287.4862365722656,287.5499572753906,289.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,-1.0630028247833252,-0.0,-6.75697862106972e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2339172363281,0.0,0.0,9.341331315226852e-05,297.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23394775390625,0.0,0.0,9.836871322477236e-05,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23394775390625,0.0,0.0,7.26547950762324e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2339172363281,0.0,0.0,9.836871322477236e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2339172363281,0.0,0.0,0.0004666187742259,289.2086486816406,294.1499938964844,287.54998779296875,286.8482971191406,287.48681640625,287.5499572753906,289.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.0074481875635683,60.0,-1.0625240802764893,-0.0,-6.754273584874684e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23345947265625,0.0,0.0,9.3395086878445e-05,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23345947265625,0.0,0.0,9.834952652454376e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23345947265625,0.0,0.0,7.264062151079997e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23345947265625,0.0,0.0,9.834952652454376e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23345947265625,0.0,0.0,0.0004665277374442,289.2082214355469,294.1499938964844,287.54998779296875,286.8531799316406,287.48736572265625,287.5499572753906,289.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298688258119e-09,0.0009951133979484,-0.0129199987277388,0.0,0.0,0.0,-0.0074369311332702,60.0,-1.0620484352111816,-0.0,-6.751638181867747e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
