time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373020,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,9.336037328466772e-05,297.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,9.83129721134901e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,7.261362770805135e-05,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,9.83129721134901e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325134277344,0.0,0.0,0.0004663543368224,289.20733642578125,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,289.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.2500426228618835e-09,0.0009947434300556,-0.0128066753968596,0.0,0.0,0.0,-0.0074154869653284,60.0,-1.061112403869629,-0.0,-6.746619618525075e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,9.336037328466772e-05,297.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,9.83129721134901e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,7.261362770805135e-05,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,9.83129721134901e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325134277344,0.0,0.0,0.0004663543368224,289.20733642578125,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,289.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.2500426228618835e-09,0.0009947434300556,-0.0128066753968596,0.0,0.0,0.0,-0.0074154869653284,60.0,-1.061112403869629,-0.0,-6.746619618525075e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315979003906,0.0,0.0,9.332887566415592e-05,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23162841796875,0.0,0.0,9.827980102272704e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23162841796875,0.0,0.0,7.258912228280678e-05,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.23162841796875,0.0,0.0,9.827980102272704e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315979003906,0.0,0.0,0.0004661970015149,289.2064819335937,294.1499938964844,287.54998779296875,286.8727722167969,287.4895324707031,287.54998779296875,289.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210793130316915e-09,0.0009944078046828,-0.0127038480713963,0.0,0.0,0.0,-0.0073960293084383,60.0,-1.0602048635482788,-0.0,-6.74206717121706e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315979003906,0.0,0.0,9.332887566415592e-05,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23162841796875,0.0,0.0,9.827980102272704e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23162841796875,0.0,0.0,7.258912228280678e-05,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.23162841796875,0.0,0.0,9.827980102272704e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315979003906,0.0,0.0,0.0004661970015149,289.2064819335937,294.1499938964844,287.54998779296875,286.8727722167969,287.4895324707031,287.54998779296875,289.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210793130316915e-09,0.0009944078046828,-0.0127038480713963,0.0,0.0,0.0,-0.0073960293084383,60.0,-1.0602048635482788,-0.0,-6.74206717121706e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2306823730469,0.0,0.0,9.330006287200376e-05,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.230712890625,0.0,0.0,9.82494602794759e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.230712890625,0.0,0.0,7.25667123333551e-05,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.230712890625,0.0,0.0,9.82494602794759e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2306823730469,0.0,0.0,0.0004660530539695,289.2055969238281,294.1499938964844,287.54998779296875,286.8822326660156,287.4906005859375,287.54998779296875,289.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174888517700538e-09,0.0009941008174791,-0.012609782628715,0.0,0.0,0.0,-0.0073782298713922,60.0,-1.0593341588974,-0.0,-6.73790410132824e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2306823730469,0.0,0.0,9.330006287200376e-05,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.230712890625,0.0,0.0,9.82494602794759e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.230712890625,0.0,0.0,7.25667123333551e-05,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.230712890625,0.0,0.0,9.82494602794759e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2306823730469,0.0,0.0,0.0004660530539695,289.2055969238281,294.1499938964844,287.54998779296875,286.8822326660156,287.4906005859375,287.54998779296875,289.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174888517700538e-09,0.0009941008174791,-0.012609782628715,0.0,0.0,0.0,-0.0073782298713922,60.0,-1.0593341588974,-0.0,-6.73790410132824e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2297668457031,0.0,0.0,9.327290899818764e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22979736328125,0.0,0.0,9.822086576605216e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.22979736328125,0.0,0.0,7.254559750435874e-05,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2297668457031,0.0,0.0,9.822086576605216e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2297668457031,0.0,0.0,0.0004659174301195,289.2047424316406,294.1499938964844,287.54998779296875,286.8910522460937,287.4916381835937,287.54998779296875,289.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141055581248111e-09,0.0009938115254044,-0.0125211449339985,0.0,0.0,0.0,-0.0073614572174847,60.0,-1.058489441871643,-0.0,-6.733981905426846e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2297668457031,0.0,0.0,9.327290899818764e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22979736328125,0.0,0.0,9.822086576605216e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.22979736328125,0.0,0.0,7.254559750435874e-05,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2297668457031,0.0,0.0,9.822086576605216e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2297668457031,0.0,0.0,0.0004659174301195,289.2047424316406,294.1499938964844,287.54998779296875,286.8910522460937,287.4916381835937,287.54998779296875,289.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141055581248111e-09,0.0009938115254044,-0.0125211449339985,0.0,0.0,0.0,-0.0073614572174847,60.0,-1.058489441871643,-0.0,-6.733981905426846e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.22930908203125,0.0,0.0,9.32599141378887e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2293395996094,0.0,0.0,9.820717968977988e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2293395996094,0.0,0.0,7.253549119923264e-05,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22930908203125,0.0,0.0,9.820717968977988e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22930908203125,0.0,0.0,0.0004658525285776,289.20428466796875,294.1499938964844,287.54998779296875,286.89520263671875,287.4921569824219,287.54998779296875,289.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124861868210928e-09,0.0009936729911714,-0.0124787203967571,0.0,0.0,0.0,-0.0073534292168915,60.0,-1.0580743551254272,-0.0,-6.732105362061702e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,9.324732673121616e-05,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288818359375,0.0,0.0,9.819392289500684e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288818359375,0.0,0.0,7.252569776028395e-05,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,9.819392289500684e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,0.0004657896352,289.203857421875,294.1499938964844,287.54998779296875,286.8992004394531,287.49267578125,287.54998779296875,289.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,-1.0576637983322144,-0.0,-6.730287793743629e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279357910156,0.0,0.0,9.32233378989622e-05,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279663085937,0.0,0.0,9.8168668046128e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279357910156,0.0,0.0,7.250704220496118e-05,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279357910156,0.0,0.0,9.8168668046128e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279357910156,0.0,0.0,0.0004656698438338,289.2030029296875,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,289.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593136668205,0.0,0.0,0.0,-0.0073308343999087,60.0,-1.056856632232666,-0.0,-6.72682531899227e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279357910156,0.0,0.0,9.32233378989622e-05,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279663085937,0.0,0.0,9.8168668046128e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279357910156,0.0,0.0,7.250704220496118e-05,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279357910156,0.0,0.0,9.8168668046128e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279357910156,0.0,0.0,0.0004656698438338,289.2030029296875,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,289.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593136668205,0.0,0.0,0.0,-0.0073308343999087,60.0,-1.056856632232666,-0.0,-6.72682531899227e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270202636719,0.0,0.0,9.320084063801914e-05,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270202636719,0.0,0.0,9.81449702521786e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270202636719,0.0,0.0,7.248954352689907e-05,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270202636719,0.0,0.0,9.81449702521786e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270202636719,0.0,0.0,0.0004655574448406,289.2021179199219,294.1499938964844,287.54998779296875,286.9135437011719,287.4946594238281,287.54998779296875,289.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,-1.0560671091079712,-0.0,-6.72357742814711e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270202636719,0.0,0.0,9.320084063801914e-05,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270202636719,0.0,0.0,9.81449702521786e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270202636719,0.0,0.0,7.248954352689907e-05,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270202636719,0.0,0.0,9.81449702521786e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270202636719,0.0,0.0,0.0004655574448406,289.2021179199219,294.1499938964844,287.54998779296875,286.9135437011719,287.4946594238281,287.54998779296875,289.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,-1.0560671091079712,-0.0,-6.72357742814711e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265319824219,0.0,0.0,9.318975207861512e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265625,0.0,0.0,9.813329234020784e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265625,0.0,0.0,7.248091424116865e-05,297.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265625,0.0,0.0,9.813329234020784e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265319824219,0.0,0.0,0.0004655020311474,289.2016906738281,294.1499938964844,287.54998779296875,286.9168395996094,287.49517822265625,287.54998779296875,289.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,-1.055663824081421,-0.0,-6.721977285906179e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261047363281,0.0,0.0,9.317992225987835e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22613525390625,0.0,0.0,9.812294592848048e-05,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261047363281,0.0,0.0,7.247327448567376e-05,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261047363281,0.0,0.0,9.812294592848048e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261047363281,0.0,0.0,0.0004654529620893,289.2012634277344,294.1499938964844,287.54998779296875,286.91973876953125,287.4956359863281,287.54998779296875,289.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175691649317,0.0,0.0,0.0,-0.0073040132410824,60.0,-1.0552960634231567,-0.0,-6.720559753148336e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2251892089844,0.0,0.0,9.316050272900613e-05,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252197265625,0.0,0.0,9.8102493211627e-05,297.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252197265625,0.0,0.0,7.245816959766671e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2251892089844,0.0,0.0,9.8102493211627e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2251892089844,0.0,0.0,0.0004653559299185,289.2004089355469,294.1499938964844,287.54998779296875,286.9252624511719,287.49658203125,287.54998779296875,289.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,-1.0545425415039062,-0.0,-6.717757372598498e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2251892089844,0.0,0.0,9.316050272900613e-05,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252197265625,0.0,0.0,9.8102493211627e-05,297.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252197265625,0.0,0.0,7.245816959766671e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2251892089844,0.0,0.0,9.8102493211627e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2251892089844,0.0,0.0,0.0004653559299185,289.2004089355469,294.1499938964844,287.54998779296875,286.9252624511719,287.49658203125,287.54998779296875,289.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,-1.0545425415039062,-0.0,-6.717757372598498e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247314453125,0.0,0.0,9.315134229836984e-05,297.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247619628906,0.0,0.0,9.80928452918306e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247619628906,0.0,0.0,7.245104643516243e-05,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247314453125,0.0,0.0,9.80928452918306e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247314453125,0.0,0.0,0.0004653101786971,289.1999816894531,294.1499938964844,287.54998779296875,286.92779541015625,287.4970703125,287.54998779296875,289.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,-1.054172396659851,-0.0,-6.716435763109986e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242736816406,0.0,0.0,9.314258204540238e-05,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22430419921875,0.0,0.0,9.808362665353344e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.22430419921875,0.0,0.0,7.244422886287794e-05,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242736816406,0.0,0.0,9.808362665353344e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242736816406,0.0,0.0,0.0004652664356399,289.19952392578125,294.1499938964844,287.54998779296875,286.9301452636719,287.4975280761719,287.54998779296875,289.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,-1.0538067817687988,-0.0,-6.715173128668539e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2233581542969,0.0,0.0,9.312625479651616e-05,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.223388671875,0.0,0.0,9.80664262897335e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.223388671875,0.0,0.0,7.243153231684119e-05,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.223388671875,0.0,0.0,9.80664262897335e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2233581542969,0.0,0.0,0.0004651848576031,289.1986694335937,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,289.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,-1.053088903427124,-0.0,-6.712817679499494e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2233581542969,0.0,0.0,9.312625479651616e-05,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.223388671875,0.0,0.0,9.80664262897335e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.223388671875,0.0,0.0,7.243153231684119e-05,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.223388671875,0.0,0.0,9.80664262897335e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2233581542969,0.0,0.0,0.0004651848576031,289.1986694335937,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,289.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,-1.053088903427124,-0.0,-6.712817679499494e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2224426269531,0.0,0.0,9.311136818723752e-05,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22247314453125,0.0,0.0,9.805075387703256e-05,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22247314453125,0.0,0.0,7.241995626827702e-05,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.22247314453125,0.0,0.0,9.805075387703256e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2224426269531,0.0,0.0,0.0004651105264201,289.19781494140625,294.1499938964844,287.54998779296875,286.9379577636719,287.49932861328125,287.54998779296875,289.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,-1.0523874759674072,-0.0,-6.710671129894763e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2224426269531,0.0,0.0,9.311136818723752e-05,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22247314453125,0.0,0.0,9.805075387703256e-05,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22247314453125,0.0,0.0,7.241995626827702e-05,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.22247314453125,0.0,0.0,9.805075387703256e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2224426269531,0.0,0.0,0.0004651105264201,289.19781494140625,294.1499938964844,287.54998779296875,286.9379577636719,287.49932861328125,287.54998779296875,289.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,-1.0523874759674072,-0.0,-6.710671129894763e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215576171875,0.0,0.0,9.30979658733122e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215576171875,0.0,0.0,9.803663851926105e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215576171875,0.0,0.0,7.24095298210159e-05,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215576171875,0.0,0.0,9.803663851926105e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215270996094,0.0,0.0,0.0004650435585062,289.19696044921875,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,289.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,-1.051703691482544,-0.0,-6.708738453653498e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215576171875,0.0,0.0,9.30979658733122e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215576171875,0.0,0.0,9.803663851926105e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215576171875,0.0,0.0,7.24095298210159e-05,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215576171875,0.0,0.0,9.803663851926105e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215270996094,0.0,0.0,0.0004650435585062,289.19696044921875,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,289.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,-1.051703691482544,-0.0,-6.708738453653498e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206420898437,0.0,0.0,9.308604057878256e-05,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206420898437,0.0,0.0,9.802408749237657e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206420898437,0.0,0.0,7.240025297505781e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206420898437,0.0,0.0,9.802408749237657e-05,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206420898437,0.0,0.0,0.0004649840120691,289.1960754394531,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,287.54998779296875,289.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110476225614,0.0,0.0,0.0,-0.0072460118681192,60.0,-1.0510368347167969,-0.0,-6.707020361318429e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206420898437,0.0,0.0,9.308604057878256e-05,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206420898437,0.0,0.0,9.802408749237657e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206420898437,0.0,0.0,7.240025297505781e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206420898437,0.0,0.0,9.802408749237657e-05,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206420898437,0.0,0.0,0.0004649840120691,289.1960754394531,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,287.54998779296875,289.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110476225614,0.0,0.0,0.0,-0.0072460118681192,60.0,-1.0510368347167969,-0.0,-6.707020361318429e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201843261719,0.0,0.0,9.308056905865668e-05,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22021484375,0.0,0.0,9.801832493394612e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201843261719,0.0,0.0,7.239599653985351e-05,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201843261719,0.0,0.0,9.801832493394612e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201843261719,0.0,0.0,0.0004649566835723,289.1956481933594,294.1499938964844,287.54998779296875,286.9440612792969,287.50152587890625,287.54998779296875,289.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,-1.050709843635559,-0.0,-6.706231658881735e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197265625,0.0,0.0,9.307551954407244e-05,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197570800781,0.0,0.0,9.801300620893016e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197570800781,0.0,0.0,7.239207479869947e-05,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197265625,0.0,0.0,9.801300620893016e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197265625,0.0,0.0,0.0004649314505513,289.1952209472656,294.1499938964844,287.54998779296875,286.9447937011719,287.501953125,287.54998779296875,289.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,-1.0503870248794556,-0.0,-6.70550335257758e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21881103515625,0.0,0.0,9.3066570116207e-05,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188415527344,0.0,0.0,9.800357656786218e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188415527344,0.0,0.0,7.238510443130508e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188415527344,0.0,0.0,9.800357656786218e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21881103515625,0.0,0.0,0.0004648867179639,289.1943664550781,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,289.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,-1.049754023551941,-0.0,-6.70421300696944e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21881103515625,0.0,0.0,9.3066570116207e-05,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188415527344,0.0,0.0,9.800357656786218e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188415527344,0.0,0.0,7.238510443130508e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188415527344,0.0,0.0,9.800357656786218e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21881103515625,0.0,0.0,0.0004648867179639,289.1943664550781,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,289.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,-1.049754023551941,-0.0,-6.70421300696944e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,9.305900312028824e-05,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,9.799560939427464e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,7.237922545755282e-05,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,9.799560939427464e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,0.0004648489120882,289.1935119628906,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,289.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,-1.049136757850647,-0.0,-6.703121613327312e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,9.305900312028824e-05,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,9.799560939427464e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,7.237922545755282e-05,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,9.799560939427464e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,0.0004648489120882,289.1935119628906,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,289.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,-1.049136757850647,-0.0,-6.703121613327312e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173767089844,0.0,0.0,9.305509593104944e-05,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174072265625,0.0,0.0,9.799149847822264e-05,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174072265625,0.0,0.0,7.23761913832277e-05,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173767089844,0.0,0.0,9.799149847822264e-05,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173767089844,0.0,0.0,0.0004648294416256,289.1929931640625,294.1499938964844,287.54998779296875,286.94598388671875,287.5041198730469,287.54998779296875,289.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,-1.048774480819702,-0.0,-6.702559574023327e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2170104980469,0.0,0.0,9.305284766014664e-05,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.217041015625,0.0,0.0,9.798913379199804e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.217041015625,0.0,0.0,7.237443787744269e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.217041015625,0.0,0.0,9.79891265160404e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2170104980469,0.0,0.0,0.000464818207547,289.1926574707031,294.1499938964844,287.54998779296875,286.9457702636719,287.5044250488281,287.54998779296875,289.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,-1.048535943031311,-0.0,-6.702234855993083e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,9.304812556365504e-05,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,9.798415703698991e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,7.237076351884753e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,9.798415703698991e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2160949707031,0.0,0.0,0.0004647946043405,289.1917724609375,294.1499938964844,287.54998779296875,286.9447937011719,287.5052185058594,287.54998779296875,289.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,-1.047951579093933,-0.0,-6.701554156052225e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
