time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375240,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,9.304812556365504e-05,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,9.798415703698991e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,7.237076351884753e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,9.798415703698991e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2160949707031,0.0,0.0,0.0004647946043405,289.1917724609375,294.1499938964844,287.54998779296875,286.9447937011719,287.5052185058594,287.54998779296875,289.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,-1.047951579093933,-0.0,-6.701554156052225e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156677246094,0.0,0.0,9.304623381467536e-05,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156677246094,0.0,0.0,9.798216342460364e-05,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156677246094,0.0,0.0,7.236929377540946e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156677246094,0.0,0.0,9.798216342460364e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156677246094,0.0,0.0,0.0004647851455956,289.1913452148437,294.1499938964844,287.54998779296875,286.9440612792969,287.505615234375,287.54998779296875,289.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585588885430306e-09,0.0009913957910612,-0.0117810340598225,0.0,0.0,0.0,-0.0072214109823107,60.0,-1.0476653575897217,-0.0,-6.701281307641693e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152099609375,0.0,0.0,9.304474224336444e-05,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152404785156,0.0,0.0,9.79805990937166e-05,297.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152099609375,0.0,0.0,7.23681368981488e-05,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152099609375,0.0,0.0,9.79805990937166e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152099609375,0.0,0.0,0.0004647777241189,289.19091796875,294.1499938964844,287.54998779296875,286.94317626953125,287.5060119628906,287.54998779296875,289.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,-1.047383189201355,-0.0,-6.701066723735495e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142944335937,0.0,0.0,9.304282866651192e-05,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2143249511719,0.0,0.0,9.797857637749984e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2143249511719,0.0,0.0,7.23666453268379e-05,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2143249511719,0.0,0.0,9.797857637749984e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142944335937,0.0,0.0,0.0004647681489586,289.1900634765625,294.1499938964844,287.54998779296875,286.9408874511719,287.5067749023437,287.54998779296875,289.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913594694808,-0.0117698982357978,0.0,0.0,0.0,-0.0072193038649857,60.0,-1.0468302965164185,-0.0,-6.700790322611283e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142944335937,0.0,0.0,9.304282866651192e-05,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2143249511719,0.0,0.0,9.797857637749984e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2143249511719,0.0,0.0,7.23666453268379e-05,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2143249511719,0.0,0.0,9.797857637749984e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142944335937,0.0,0.0,0.0004647681489586,289.1900634765625,294.1499938964844,287.54998779296875,286.9408874511719,287.5067749023437,287.54998779296875,289.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913594694808,-0.0117698982357978,0.0,0.0,0.0,-0.0072193038649857,60.0,-1.0468302965164185,-0.0,-6.700790322611283e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134094238281,0.0,0.0,9.30422538658604e-05,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134094238281,0.0,0.0,9.797797247301788e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134094238281,0.0,0.0,7.236620149342343e-05,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134094238281,0.0,0.0,9.797797247301788e-05,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134094238281,0.0,0.0,0.0004647652676794,289.189208984375,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,289.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,-1.0462925434112549,-0.0,-6.700707189111199e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134094238281,0.0,0.0,9.30422538658604e-05,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134094238281,0.0,0.0,9.797797247301788e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134094238281,0.0,0.0,7.236620149342343e-05,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134094238281,0.0,0.0,9.797797247301788e-05,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134094238281,0.0,0.0,0.0004647652676794,289.189208984375,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,289.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,-1.0462925434112549,-0.0,-6.700707189111199e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125244140625,0.0,0.0,9.304301056545228e-05,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125244140625,0.0,0.0,9.797877282835545e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125244140625,0.0,0.0,7.236678357003257e-05,297.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125244140625,0.0,0.0,9.797876555239782e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2124938964844,0.0,0.0,0.0004647690511774,289.1883544921875,294.1499938964844,287.54998779296875,286.93438720703125,287.5082702636719,287.54998779296875,289.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704644799232,0.0,0.0,0.0,-0.0072194105014204,60.0,-1.0457700490951538,-0.0,-6.700815191607036e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125244140625,0.0,0.0,9.304301056545228e-05,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125244140625,0.0,0.0,9.797877282835545e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125244140625,0.0,0.0,7.236678357003257e-05,297.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125244140625,0.0,0.0,9.797876555239782e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2124938964844,0.0,0.0,0.0004647690511774,289.1883544921875,294.1499938964844,287.54998779296875,286.93438720703125,287.5082702636719,287.54998779296875,289.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704644799232,0.0,0.0,0.0,-0.0072194105014204,60.0,-1.0457700490951538,-0.0,-6.700815191607036e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21160888671875,0.0,0.0,9.30451205931604e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2116394042969,0.0,0.0,9.798099199542776e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2116394042969,0.0,0.0,7.236842793645337e-05,297.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21160888671875,0.0,0.0,9.798099199542776e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21160888671875,0.0,0.0,0.000464779586764,289.1875,294.1499938964844,287.54998779296875,286.9301452636719,287.5090026855469,287.54998779296875,289.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,-1.0452626943588257,-0.0,-6.701118593355204e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21160888671875,0.0,0.0,9.30451205931604e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2116394042969,0.0,0.0,9.798099199542776e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2116394042969,0.0,0.0,7.236842793645337e-05,297.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21160888671875,0.0,0.0,9.798099199542776e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21160888671875,0.0,0.0,0.000464779586764,289.1875,294.1499938964844,287.54998779296875,286.9301452636719,287.5090026855469,287.54998779296875,289.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,-1.0452626943588257,-0.0,-6.701118593355204e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2111511230469,0.0,0.0,9.304661944042893e-05,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.211181640625,0.0,0.0,9.798257087823004e-05,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.211181640625,0.0,0.0,7.236959208967164e-05,297.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.211181640625,0.0,0.0,9.798257087823004e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2111511230469,0.0,0.0,0.0004647870664484,289.18707275390625,294.1499938964844,287.54998779296875,286.92779541015625,287.5093688964844,287.54998779296875,289.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859010971358657e-09,0.0009913996327668,-0.0117822187021374,0.0,0.0,0.0,-0.0072216349653899,60.0,-1.0450146198272705,-0.0,-6.70133388780414e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107238769531,0.0,0.0,9.304848936153576e-05,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107238769531,0.0,0.0,9.798453538678586e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107238769531,0.0,0.0,7.237104728119448e-05,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107238769531,0.0,0.0,9.798453538678586e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107238769531,0.0,0.0,0.000464796408778,289.1866455078125,294.1499938964844,287.54998779296875,286.9252624511719,287.5097351074219,287.54998779296875,289.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,-1.0447702407836914,-0.0,-6.701603183500994e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098083496094,0.0,0.0,9.305321873398498e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098388671875,0.0,0.0,9.798951941775158e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098388671875,0.0,0.0,7.237472163978964e-05,297.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098388671875,0.0,0.0,9.798951941775158e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098083496094,0.0,0.0,0.0004648200410883,289.185791015625,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,289.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037424981594,0.0,0.0,0.0,-0.0072257076390087,60.0,-1.0442922115325928,-0.0,-6.702283883441852e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098083496094,0.0,0.0,9.305321873398498e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098388671875,0.0,0.0,9.798951941775158e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098388671875,0.0,0.0,7.237472163978964e-05,297.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098388671875,0.0,0.0,9.798951941775158e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098083496094,0.0,0.0,0.0004648200410883,289.185791015625,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,289.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037424981594,0.0,0.0,0.0,-0.0072257076390087,60.0,-1.0442922115325928,-0.0,-6.702283883441852e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089233398437,0.0,0.0,9.305920684710144e-05,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089233398437,0.0,0.0,9.799582767300308e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089233398437,0.0,0.0,7.237938552862033e-05,297.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089233398437,0.0,0.0,9.799582767300308e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089233398437,0.0,0.0,0.000464849959826,289.1849365234375,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,289.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,-1.043828010559082,-0.0,-6.703146482323066e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089233398437,0.0,0.0,9.305920684710144e-05,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089233398437,0.0,0.0,9.799582767300308e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089233398437,0.0,0.0,7.237938552862033e-05,297.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089233398437,0.0,0.0,9.799582767300308e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089233398437,0.0,0.0,0.000464849959826,289.1849365234375,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,289.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,-1.043828010559082,-0.0,-6.703146482323066e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,9.306394349550828e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,9.80008117039688e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,7.238306716317311e-05,297.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,9.80008117039688e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,0.0004648736212402,289.1843566894531,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,287.54998779296875,289.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387378752231,0.0,0.0,0.0,-0.0072323293425142,60.0,-1.0435205698013306,-0.0,-6.703827892806657e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080383300781,0.0,0.0,9.306641004513948e-05,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080383300781,0.0,0.0,9.800341649679468e-05,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080383300781,0.0,0.0,7.238498801598325e-05,297.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080383300781,0.0,0.0,9.800341649679468e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080078125,0.0,0.0,0.0004648859612643,289.18408203125,294.1499938964844,287.54998779296875,286.9066772460937,287.5118103027344,287.54998779296875,289.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.8836579225053364e-09,0.0009916103444993,-0.0118467919528484,0.0,0.0,0.0,-0.0072338534519076,60.0,-1.0433778762817385,-0.0,-6.704183874717273e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071228027344,0.0,0.0,9.307488653576002e-05,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,9.801233682082966e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,7.23915800335817e-05,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,9.801233682082966e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071228027344,0.0,0.0,0.0004649282782338,289.1832275390625,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,289.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.011874440126121,0.0,0.0,0.0,-0.0072390846908092,60.0,-1.042941689491272,-0.0,-6.705403876594573e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071228027344,0.0,0.0,9.307488653576002e-05,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,9.801233682082966e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,7.23915800335817e-05,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,9.801233682082966e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071228027344,0.0,0.0,0.0004649282782338,289.1832275390625,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,289.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.011874440126121,0.0,0.0,0.0,-0.0072390846908092,60.0,-1.042941689491272,-0.0,-6.705403876594573e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066955566406,0.0,0.0,9.307951404480264e-05,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066955566406,0.0,0.0,9.801721171243116e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066955566406,0.0,0.0,7.239517435664311e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066955566406,0.0,0.0,9.801720443647356e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066955566406,0.0,0.0,0.0004649513866752,289.18280029296875,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,289.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999715396291785e-09,0.0009917498100548,-0.0118895322084426,0.0,0.0,0.0,-0.0072419405914843,60.0,-1.0427285432815552,-0.0,-6.706070365680716e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20623779296875,0.0,0.0,9.308449079981074e-05,297.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062683105469,0.0,0.0,9.802245040191336e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062683105469,0.0,0.0,7.239905244205147e-05,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20623779296875,0.0,0.0,9.802245040191336e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20623779296875,0.0,0.0,0.0004649762704502,289.182373046875,294.1499938964844,287.54998779296875,286.8910522460937,287.5131225585937,287.54998779296875,289.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.906173245444734e-09,0.0009918028954416,-0.011905780993402,0.0,0.0,0.0,-0.0072450153529644,60.0,-1.0425187349319458,-0.0,-6.706788013843834e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2053527832031,0.0,0.0,9.30953465285711e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2053527832031,0.0,0.0,9.803388093132526e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2053527832031,0.0,0.0,7.240749255288392e-05,297.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2053527832031,0.0,0.0,9.803388093132526e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2053527832031,0.0,0.0,0.0004650304908864,289.1815185546875,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,289.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.919690432814151e-09,0.0009919184958562,-0.0119411945343017,0.0,0.0,0.0,-0.0072517162188887,60.0,-1.0421088933944702,-0.0,-6.708351207862506e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2053527832031,0.0,0.0,9.30953465285711e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2053527832031,0.0,0.0,9.803388093132526e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2053527832031,0.0,0.0,7.240749255288392e-05,297.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2053527832031,0.0,0.0,9.803388093132526e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2053527832031,0.0,0.0,0.0004650304908864,289.1815185546875,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,289.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.919690432814151e-09,0.0009919184958562,-0.0119411945343017,0.0,0.0,0.0,-0.0072517162188887,60.0,-1.0421088933944702,-0.0,-6.708351207862506e-08,0.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044677734375,0.0,0.050000000745058,9.310752648161724e-05,297.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044677734375,0.0,0.050000000745058,9.804670844459906e-05,297.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044677734375,0.0,0.050000000745058,7.241696584969759e-05,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044677734375,0.0,0.050000000745058,9.804670844459906e-05,298.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044372558594,0.0,0.050000000745058,0.0004650913469959,289.1806640625,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,289.07745361328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.934864072936307e-09,0.0009920481825247,-0.0119809480383992,0.0,0.0,0.0,-0.0072592385113239,60.0,-1.0416265726089478,-0.0,-6.710106248419835e-08,1.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044677734375,0.0,0.050000000745058,9.310752648161724e-05,297.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044677734375,0.0,0.050000000745058,9.804670844459906e-05,297.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044677734375,0.0,0.050000000745058,7.241696584969759e-05,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044677734375,0.0,0.050000000745058,9.804670844459906e-05,298.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044372558594,0.0,0.050000000745058,0.0004650913469959,289.1806640625,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,289.07745361328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.934864072936307e-09,0.0009920481825247,-0.0119809480383992,0.0,0.0,0.0,-0.0072592385113239,60.0,-1.0416265726089478,-0.0,-6.710106248419835e-08,1.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1225280761719,0.6352584362030029,0.050000000745058,0.0408356934785842,297.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1225280761719,0.6352584362030029,0.050000000745058,0.0430019497871398,297.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.12255859375,0.6352584362030029,0.050000000745058,0.0317610949277877,297.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1225280761719,0.6352584362030029,0.050000000745058,0.0430019497871398,298.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1225280761719,0.6352584362030029,0.050000000745058,0.2039827406406402,289.10888671875,291.1499938964844,287.5506896972656,286.8685607910156,293.9949035644531,295.7231750488281,289.1531066894531,1.0,0.10972910374403,0.0116143999621272,0.0116143999621272,1.0,1.0,-0.4377151131629944,8.762889365243609e-07,0.4377142488956451,-0.1328981071710586,0.0,0.0,0.0,10.109779357910156,60.0,691.864990234375,-0.0,12.27747917175293,1.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4406433105469,0.6315787434577942,0.050000000745058,0.0452352985739707,297.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4406433105469,0.6315787434577942,0.050000000745058,0.0476349480450153,297.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4406433105469,0.6315787434577942,0.050000000745058,0.0351830087602138,297.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4406433105469,0.6315787434577942,0.050000000745058,0.0476349480450153,297.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4406433105469,0.6315787434577942,0.050000000745058,0.2259596735239029,289.491943359375,291.1499938964844,287.552734375,286.8656616210937,294.89794921875,297.85955810546875,289.8750915527344,1.0,0.1210925504565239,0.0232287999242544,0.0232287999242544,1.0,1.0,-0.4819896221160888,3.652780151242041e-06,0.4819859564304352,-0.1414734274148941,0.0,0.0,0.0,12.50058650970459,60.0,1451.457275390625,-0.0,16.68067169189453,1.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7192077636719,0.5711477398872375,0.050000000745058,0.0456797629594802,297.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7192077636719,0.5711477398872375,0.050000000745058,0.0481029897928237,297.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7192077636719,0.5711477398872375,0.050000000745058,0.0355287045240402,297.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7192077636719,0.5711477398872375,0.050000000745058,0.0481029897928237,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7192077636719,0.5711477398872375,0.050000000745058,0.2281798720359802,290.7709045410156,291.1499938964844,287.56072998046875,286.8636779785156,294.8851318359375,297.92041015625,291.0042419433594,1.0,0.1406039446592331,0.0464575998485088,0.0464575998485088,1.0,1.0,-0.4867269098758697,3.934780397685245e-05,0.4866875410079956,-0.1424940973520279,0.0,0.0,0.0,20.012741088867188,60.0,1417.7698974609375,-0.0,23.190889358520508,1.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7192077636719,0.5711477398872375,0.050000000745058,0.0456797629594802,297.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7192077636719,0.5711477398872375,0.050000000745058,0.0481029897928237,297.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7192077636719,0.5711477398872375,0.050000000745058,0.0355287045240402,297.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7192077636719,0.5711477398872375,0.050000000745058,0.0481029897928237,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7192077636719,0.5711477398872375,0.050000000745058,0.2281798720359802,290.7709045410156,291.1499938964844,287.56072998046875,286.8636779785156,294.8851318359375,297.92041015625,291.0042419433594,1.0,0.1406039446592331,0.0464575998485088,0.0464575998485088,1.0,1.0,-0.4867269098758697,3.934780397685245e-05,0.4866875410079956,-0.1424940973520279,0.0,0.0,0.0,20.012741088867188,60.0,1417.7698974609375,-0.0,23.190889358520508,1.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5493731498718262,0.050000000745058,0.0458169877529144,297.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5493731498718262,0.050000000745058,0.0482474975287914,297.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5493731498718262,0.050000000745058,0.0356354340910911,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5493731498718262,0.050000000745058,0.0482474975287914,297.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5493731498718262,0.050000000745058,0.2288653403520584,291.2050170898437,291.1499938964844,287.5666198730469,286.8645324707031,294.8754577636719,297.9005432128906,291.4055480957031,1.0,0.1490124017000198,0.0580719970166683,0.0580719970166683,1.0,1.0,-0.488189160823822,0.0001118848012993,0.4880772829055786,-0.142729714512825,0.0,0.0,0.0,23.68008041381836,60.0,1284.0924072265625,-0.0,26.345325469970703,1.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.74334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5521240234375,0.532548189163208,0.050000000745058,0.045948427170515,297.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5521240234375,0.532548189163208,0.050000000745058,0.0483859069645404,297.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5521240234375,0.532548189163208,0.050000000745058,0.0357376672327518,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5521240234375,0.532548189163208,0.050000000745058,0.0483859069645404,297.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5521240234375,0.532548189163208,0.050000000745058,0.2295219153165817,291.5892333984375,291.1499938964844,287.5736999511719,286.8665771484375,294.8670959472656,297.88507080078125,291.7718200683594,1.0,0.1565797179937362,0.2464575916528701,0.2464575916528701,0.9973307847976683,1.0,-0.4895899891853332,0.0325669720768928,0.4570229947566986,-0.1107135489583015,0.0,0.0,0.0,27.19950485229492,60.0,1154.439697265625,-0.0,29.37893867492676,1.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2311706542969,0.5096156001091003,0.050000000745058,0.0461885072290897,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2311706542969,0.5096156001091003,0.050000000745058,0.0486387200653553,297.7330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2311706542969,0.5096156001091003,0.050000000745058,0.0359243936836719,297.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2311706542969,0.5096156001091003,0.050000000745058,0.0486387200653553,297.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2311706542969,0.5096156001091003,0.050000000745058,0.2307211458683014,292.2618103027344,291.1499938964844,287.59136962890625,286.8740539550781,294.2465515136719,297.86505126953125,292.4066772460937,1.0,0.1694012135267257,0.6232287883758545,0.6232287883758545,0.9919923543930054,1.0,-0.4921482503414154,0.1856122612953186,0.3065360188484192,0.0411551184952259,0.0,0.0,0.0,33.64042663574219,60.0,845.1498413085938,-0.0,34.94550704956055,1.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2311706542969,0.5096156001091003,0.050000000745058,0.0461885072290897,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2311706542969,0.5096156001091003,0.050000000745058,0.0486387200653553,297.7330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2311706542969,0.5096156001091003,0.050000000745058,0.0359243936836719,297.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2311706542969,0.5096156001091003,0.050000000745058,0.0486387200653553,297.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2311706542969,0.5096156001091003,0.050000000745058,0.2307211458683014,292.2618103027344,291.1499938964844,287.59136962890625,286.8740539550781,294.2465515136719,297.86505126953125,292.4066772460937,1.0,0.1694012135267257,0.6232287883758545,0.6232287883758545,0.9919923543930054,1.0,-0.4921482503414154,0.1856122612953186,0.3065360188484192,0.0411551184952259,0.0,0.0,0.0,33.64042663574219,60.0,845.1498413085938,-0.0,34.94550704956055,1.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5946960449219,0.4954995512962341,0.050000000745058,0.0463924258947372,297.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5946960449219,0.4954995512962341,0.050000000745058,0.0488534606993198,297.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5946960449219,0.4954995512962341,0.050000000745058,0.0360829979181289,297.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5946960449219,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5946960449219,0.4954995512962341,0.050000000745058,0.2317397743463516,292.6044006347656,291.1499938964844,287.6134338378906,286.88580322265625,293.4146423339844,297.8551025390625,292.6459655761719,1.0,0.1795569658279419,1.0,1.0,0.9866539239883424,1.0,-0.4943211078643799,0.2150382995605468,0.279282808303833,0.0700737461447715,0.0,0.0,0.0,39.09870147705078,60.0,353.3743896484375,-0.0,39.74021911621094,1.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
