time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377400,297.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5946960449219,0.4954995512962341,0.050000000745058,0.0463924258947372,297.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5946960449219,0.4954995512962341,0.050000000745058,0.0488534606993198,297.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5946960449219,0.4954995512962341,0.050000000745058,0.0360829979181289,297.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5946960449219,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5946960449219,0.4954995512962341,0.050000000745058,0.2317397743463516,292.6044006347656,291.1499938964844,287.6134338378906,286.88580322265625,293.4146423339844,297.8551025390625,292.6459655761719,1.0,0.1795569658279419,1.0,1.0,0.9866539239883424,1.0,-0.4943211078643799,0.2150382995605468,0.279282808303833,0.0700737461447715,0.0,0.0,0.0,39.09870147705078,60.0,353.3743896484375,-0.0,39.74021911621094,1.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.72662353515625,0.487893134355545,0.050000000745058,0.0465234778821468,297.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.72662353515625,0.487893134355545,0.050000000745058,0.048991460353136,297.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.72662353515625,0.487893134355545,0.050000000745058,0.0361849255859851,297.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.72662353515625,0.487893134355545,0.050000000745058,0.048991460353136,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.72662353515625,0.487893134355545,0.050000000745058,0.2323943972587585,292.7349853515625,291.1499938964844,287.6329650878906,286.8974609375,293.1552734375,297.8507385253906,292.775390625,1.0,0.1857834160327911,1.0,1.0,0.6867111325263977,1.0,-0.4957175254821777,0.2328504472970962,0.2628670632839203,0.0875902473926544,0.0,0.0,0.0,42.606571197509766,60.0,210.48419189453125,-0.0,42.85158157348633,1.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7642517089844,0.4858486652374267,0.050000000745058,0.0465606264770031,297.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7642517089844,0.4858486652374267,0.050000000745058,0.0490305833518505,297.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7642517089844,0.4858486652374267,0.050000000745058,0.03621381893754,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7642517089844,0.4858486652374267,0.050000000745058,0.0490305833518505,297.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7642517089844,0.4858486652374267,0.050000000745058,0.2325799763202667,292.7716979980469,290.6499938964844,287.6395874023437,286.9015808105469,292.8177185058594,297.8497619628906,292.80145263671875,1.0,0.1875177323818206,1.0,1.0,0.5919923186302185,1.0,-0.4961132705211639,0.2556124329566955,0.2405008375644683,0.1101932227611541,0.0,0.0,0.0,43.60335540771485,48.0,134.620361328125,-0.0,43.741512298583984,1.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.718994140625,0.4835816919803619,0.050000000745058,0.0466023869812488,297.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.718994140625,0.4835816919803619,0.050000000745058,0.0490745566785335,297.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.718994140625,0.4835816919803619,0.050000000745058,0.0362462997436523,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.718994140625,0.4835816919803619,0.050000000745058,0.0490745566785335,297.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.718994140625,0.4835816919803619,0.050000000745058,0.2327885627746582,292.7055053710937,290.6499938964844,287.6633605957031,286.9169311523437,289.4963684082031,297.8472595214844,292.5736999511719,1.0,0.1891162395477295,1.0,1.0,0.275469034910202,1.0,-0.4965586066246032,0.4313779473304748,0.0651806592941284,0.2851824462413788,0.0,0.0,0.0,44.74582290649414,48.0,-637.3839721679688,-0.0,44.78813552856445,1.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6151428222656,0.483689546585083,0.050000000745058,0.0466003865003585,297.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6151428222656,0.483689546585083,0.050000000745058,0.0490724518895149,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6151428222656,0.483689546585083,0.050000000745058,0.0362447462975978,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6151428222656,0.483689546585083,0.050000000745058,0.0490724518895149,297.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6151428222656,0.483689546585083,0.050000000745058,0.2327785789966583,292.5905456542969,290.1499938964844,287.6695861816406,286.92108154296875,288.7501220703125,297.84649658203125,292.3978576660156,1.0,0.188978224992752,1.0,1.0,0.1973307728767395,1.0,-0.496537446975708,0.4608977138996124,0.0356397256255149,0.3146038055419922,0.0,0.0,0.0,44.6971549987793,36.0,-882.4892578125,-0.0,44.75006484985352,1.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1732788085937,0.484921932220459,0.050000000745058,0.0465776249766349,297.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1732788085937,0.484921932220459,0.050000000745058,0.0490484833717346,297.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1732788085937,0.484921932220459,0.050000000745058,0.0362270437180995,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1732788085937,0.484921932220459,0.050000000745058,0.0490484833717346,297.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1732788085937,0.484921932220459,0.050000000745058,0.2326648831367492,292.125732421875,290.1499938964844,287.6859436035156,286.9320983886719,287.7340393066406,297.8435363769531,291.8560791015625,1.0,0.1877952367067337,1.0,1.0,0.0,1.0,-0.4962951838970184,0.4962935447692871,1.6387571122322695e-06,0.3499876856803894,0.0,0.0,0.0,44.09502029418945,36.0,-1281.8623046875,-0.0,44.22004318237305,1.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6458740234375,0.4874215126037597,0.050000000745058,0.0465319715440273,297.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6458740234375,0.4874215126037597,0.050000000745058,0.0490004047751426,297.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6458740234375,0.4874215126037597,0.050000000745058,0.0361915342509746,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6458740234375,0.4874215126037597,0.050000000745058,0.0490004047751426,297.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6458740234375,0.4874215126037597,0.050000000745058,0.2324368357658386,291.595947265625,289.6499938964844,287.703125,286.9439697265625,287.6997985839844,297.8385314941406,291.3583984375,1.0,0.1855231970548629,1.0,1.0,0.0,1.0,-0.4958087801933288,0.4958084225654602,3.5222257110945066e-07,0.3497319221496582,0.0,0.0,0.0,42.875244140625,25.0,-1315.4537353515625,-0.0,43.13444519042969,1.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647521972656,0.4937294125556946,0.050000000745058,0.0464216955006122,297.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647521972656,0.4937294125556946,0.050000000745058,0.048884280025959,297.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647521972656,0.4937294125556946,0.050000000745058,0.0361057631671428,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647521972656,0.4937294125556946,0.050000000745058,0.048884280025959,297.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647521972656,0.4937294125556946,0.050000000745058,0.2318859696388244,290.9290771484375,289.6499938964844,287.7328796386719,286.9649963378906,287.7286376953125,297.8269958496094,290.7586669921875,1.0,0.18008953332901,1.0,1.0,0.0,1.0,-0.4946338236331939,0.4946334660053253,3.5130383935211285e-07,0.3490352928638458,0.0,0.0,0.0,39.92812728881836,25.0,-1137.373046875,-0.0,40.52003479003906,1.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370056152344,0.4955665171146393,0.050000000745058,0.046391312032938,297.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370056152344,0.4955665171146393,0.050000000745058,0.0488522835075855,297.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370056152344,0.4955665171146393,0.050000000745058,0.0360821299254894,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370056152344,0.4955665171146393,0.050000000745058,0.0488522835075855,297.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370056152344,0.4955665171146393,0.050000000745058,0.2317342013120651,290.8032531738281,289.1499938964844,287.7398986816406,286.97003173828125,287.7356262207031,297.82403564453125,290.6398010253906,1.0,0.1785719990730285,1.0,1.0,0.0,1.0,-0.4943100810050964,0.4943097233772278,3.510475607981789e-07,0.3488359451293945,0.0,0.0,0.0,39.11606597900391,25.0,-1092.5164794921875,-0.0,39.80176162719727,1.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5169677734375,0.4994356632232666,0.050000000745058,0.046330239623785,297.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5169677734375,0.4994356632232666,0.050000000745058,0.0487879738211631,297.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5169677734375,0.4994356632232666,0.050000000745058,0.0360346287488937,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5169677734375,0.4994356632232666,0.050000000745058,0.0487879738211631,297.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5169677734375,0.4994356632232666,0.050000000745058,0.2314291298389434,290.4866943359375,289.1499938964844,287.7593994140625,286.9841613769531,287.75494384765625,297.8156433105469,290.3377380371094,1.0,0.1757377088069915,1.0,1.0,0.0,1.0,-0.4936592280864715,0.4936588704586029,3.505459460484417e-07,0.348465085029602,1.0,1.0,0.0,37.48405838012695,25.0,-975.4874877929688,-0.0,38.36099243164063,1.0,283.14959716796875,289.776123046875,290.2587280273437,290.3941650390625,313.061279296875,298.5343933105469,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,8.645500315328879e-21,4.32275015766444e-21,4.322749753767656e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3.2893207389861345e-05,0.0,0.0,0.0,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12378000,297.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3069152832031,0.502901017665863,0.050000000745058,0.0462789684534072,297.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3069152832031,0.502901017665863,0.050000000745058,0.0487339794635772,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3069152832031,0.502901017665863,0.050000000745058,0.035994753241539,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3069152832031,0.502901017665863,0.050000000745058,0.0487339794635772,297.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3069152832031,0.502901017665863,0.050000000745058,0.2311730235815048,289.0929260253906,288.6499938964844,287.7796325683594,286.9989624023437,287.7749938964844,297.8059387207031,287.30780029296875,1.0,0.1731976121664047,1.0,1.0,0.0,1.0,-0.4931128621101379,0.4931125342845917,3.501354512991384e-07,0.3481769859790802,0.9699513912200928,0.9699513912200928,0.0,36.11419296264648,25.0,5226.25927734375,-0.0,37.15447616577149,1.0,283.1511535644531,288.1351318359375,290.6508178710937,291.38787841796875,313.061279296875,298.5343933105469,283.1499938964844,1516.608642578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0708237290382385,1.0,0.0,0.0,0.804406464099884,0.8044100403785706,5.327835239654633e-08,4.245938301086426,4.245928287506104,9.955166206054857e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4069.265869140625,0.0,16.537445068359375,1892.58984375,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12378060,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.5091704726219177,0.050000000745058,0.0461941324174404,297.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.5091704726219177,0.050000000745058,0.0486446470022201,297.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.5091704726219177,0.050000000745058,0.0359287708997726,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.5091704726219177,0.050000000745058,0.0486446470022201,297.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.5091704726219177,0.050000000745058,0.2307492643594741,284.85919189453125,288.1499938964844,287.822021484375,287.03045654296875,287.8171081542969,297.7575378417969,284.6812438964844,1.0,0.168904647231102,1.0,1.0,0.0,1.0,-0.4922088980674743,0.4922085404396057,3.494795350889035e-07,0.3477512001991272,0.1747166216373443,0.1747166216373443,0.0,33.848148345947266,25.0,2408.0341796875,-0.0,35.16433334350586,1.0,283.1505432128906,284.6557922363281,291.0801696777344,291.5228271484375,313.061279296875,298.5343933105469,283.1499938964844,18839.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3397865891456604,1.0,0.0,0.0,0.3050076067447662,0.311771810054779,6.7453438390430165e-09,4.265905857086182,4.265895843505859,9.786084774532355e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,654.6959838867188,0.0,13.15146541595459,1895.4345703125,-0.0,178.6163330078125,0.2326372861862182,1.0,0.0,3.0,1.0,0.0
12378120,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.5091704726219177,0.050000000745058,0.0461941324174404,297.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.5091704726219177,0.050000000745058,0.0486446470022201,297.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.5091704726219177,0.050000000745058,0.0359287708997726,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.5091704726219177,0.050000000745058,0.0486446470022201,297.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.5091704726219177,0.050000000745058,0.2307492643594741,284.85919189453125,288.1499938964844,287.822021484375,287.03045654296875,287.8171081542969,297.7575378417969,284.6812438964844,1.0,0.168904647231102,1.0,1.0,0.0,1.0,-0.4922088980674743,0.4922085404396057,3.494795350889035e-07,0.3477512001991272,0.1747166216373443,0.1747166216373443,0.0,33.848148345947266,25.0,2408.0341796875,-0.0,35.16433334350586,1.0,283.1505432128906,284.6557922363281,291.0801696777344,291.5228271484375,313.061279296875,298.5343933105469,283.1499938964844,18839.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3397865891456604,1.0,0.0,0.0,0.3050076067447662,0.311771810054779,6.7453438390430165e-09,4.265905857086182,4.265895843505859,9.786084774532355e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,654.6959838867188,0.0,13.15146541595459,1895.4345703125,-0.0,178.6163330078125,0.2326372861862182,1.0,0.0,3.0,1.0,0.0
12378180,297.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5136057138442993,0.050000000745058,0.0461397618055343,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5136057138442993,0.050000000745058,0.0485873892903327,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5136057138442993,0.050000000745058,0.0358864814043045,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5136057138442993,0.050000000745058,0.0485873892903327,297.7074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5136057138442993,0.1255781650543213,0.2304776608943939,284.9866638183594,288.1499938964844,287.8577575683594,287.0574035644531,287.8526306152344,297.7148742675781,285.18084716796875,1.0,0.1660904437303543,1.0,1.0,0.0,1.0,-0.4916295111179352,0.4916291534900665,3.4908089219243266e-07,0.347526341676712,5.551115123125783e-17,5.551115123125783e-17,0.0,32.39622116088867,25.0,1570.884033203125,-0.0,33.89290237426758,1.0,283.1504821777344,284.9168701171875,290.2684631347656,290.59893798828125,313.061279296875,298.5343933105469,283.1499938964844,18752.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355882853269577,1.0,0.0,0.0,0.0006030786316841,0.3054023683071136,1.1436169719547527e-11,4.265923976898193,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,91.25049591064452,0.0,11.950315475463867,1895.4371337890625,-0.0,203.4872283935547,0.2283802479505539,1.0,0.0,3.0,1.0,0.0
12378240,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.5540785789489746,0.050000000745058,0.0457844361662864,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.5540785789489746,0.050000000745058,0.0482132174074649,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.5540785789489746,0.050000000745058,0.0356101170182228,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.5540785789489746,0.050000000745058,0.0482132174074649,297.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.6669390201568604,0.1256457567214965,0.383746325969696,285.1669311523437,287.6499938964844,287.8667907714844,287.0642395019531,287.8624267578125,297.70343017578125,285.3912658691406,1.0,0.1676679849624633,1.0,1.0,0.0,1.0,-0.673666775226593,0.67366623878479,5.17048022175004e-07,0.4828085005283355,5.551115123125783e-17,5.551115123125783e-17,0.0,24.350879669189453,43.0,1566.861083984375,-0.0,45.38483810424805,1.0,283.1499938964844,284.91705322265625,290.0868225097656,290.3740539550781,313.061279296875,298.5343933105469,283.1499938964844,18362.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416144549846649,1.0,0.0,0.0,2.796310036501381e-05,0.3517809808254242,5.30263279032578e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,20.514875411987305,0.0,13.559328079223633,1895.4371337890625,-0.0,181.43133544921875,0.2285783141851425,1.0,0.0,3.0,1.0,0.0
12378300,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.6240209341049194,0.050000000745058,0.0454300753772258,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.6240209341049194,0.050000000745058,0.047840055078268,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.6240209341049194,0.050000000745058,0.0353345014154911,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.6240209341049194,0.050000000745058,0.047840055078268,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237670898437,0.8355700969696045,0.1214246526360511,0.5478754043579102,285.9301452636719,287.6499938964844,287.8899841308594,287.0819091796875,287.886962890625,297.6297912597656,286.1171264648437,1.0,0.1743723899126052,1.0,1.0,0.0,1.0,-0.8692302107810974,0.8692294359207153,7.426643264807353e-07,0.6415622234344482,5.551115123125783e-17,5.551115123125783e-17,0.0,16.875699996948242,43.0,1560.7396240234375,-0.0,62.430477142333984,1.0,283.1499328613281,284.9170227050781,289.7225036621094,289.9126892089844,313.061279296875,298.5343933105469,283.1499938964844,17941.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849183082580566,1.0,0.0,0.0,1.594235436641611e-05,0.4062613248825073,3.023142446014621e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.440967708826065,0.0,15.43053913116455,1895.4371337890625,-0.0,46.27867126464844,0.2292466163635254,1.0,0.0,3.0,1.0,0.0
12378360,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.7562841176986694,0.1118726059794426,0.0842596217989921,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.32635498046875,0.6165969967842102,0.050000000745058,0.0478722900152206,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32635498046875,0.6165969967842102,0.050000000745058,0.0353583097457885,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32635498046875,0.6165969967842102,0.050000000745058,0.0478722900152206,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40740966796875,0.8213685750961304,0.117641843855381,0.5385841131210327,286.41241455078125,287.1499938964844,287.9136657714844,287.1000366210937,287.9761962890625,297.5574035644531,286.5019226074219,1.0,0.181321918964386,1.0,1.0,0.1167597100138664,1.0,-0.9047727584838868,0.8937992453575134,0.0109735177829861,0.6593000292778015,5.551115123125783e-17,5.551115123125783e-17,0.0,18.08464241027832,46.0,1257.9678955078125,-0.0,70.08940124511719,1.0,283.1498718261719,284.9170227050781,289.6211242675781,289.6986083984375,313.061279296875,298.5343933105469,283.1499938964844,17775.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2316277772188186,1.0,0.0,0.0,1.5786084986757487e-05,0.4406188428401947,2.993509574337333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.2302059233188629,0.0,16.678285598754883,1895.4371337890625,-0.0,0.0,0.2303610444068908,1.0,0.0,3.0,1.0,0.0
12378420,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98907470703125,0.7607656717300415,0.1029340177774429,0.0952316746115684,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169616699219,0.5943400859832764,0.1113729551434516,0.047975193709135,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825439453125,0.7575041651725769,0.1107317581772804,0.073105901479721,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169616699219,0.5943400859832764,0.050000000745058,0.047975193709135,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9946594238281,0.7837264537811279,0.1142390891909599,0.5196172595024109,287.0057373046875,287.1499938964844,287.9532165527344,287.1305236816406,289.3690490722656,297.4783020019531,287.1323547363281,1.0,0.1909060627222061,1.0,1.0,0.3070846199989319,1.0,-0.9407497048377992,0.7875719666481018,0.1531777530908584,0.547022819519043,5.551115123125783e-17,5.551115123125783e-17,0.0,21.07737922668457,46.0,1327.0250244140625,-0.0,81.14332580566406,1.0,283.1497497558594,284.9170227050781,289.4096374511719,289.4769897460937,313.061279296875,298.5343933105469,283.1499938964844,17746.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1094229593873024,1.0,0.0,0.0,1.5760706446599215e-05,0.4724639356136322,2.988697071944213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.200589895248413,0.0,17.95616340637207,1895.4371337890625,-0.0,0.0,0.2321680635213852,1.0,0.0,3.0,1.0,0.0
12378480,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1766662597656,0.7651068568229675,0.1017033085227012,0.0937336608767509,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1206359863281,0.6917890310287476,0.1116503775119781,0.072528451681137,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1784973144531,0.7769266963005066,0.1092641651630401,0.0763022750616073,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938415527344,0.6015695929527283,0.050000000745058,0.0479401238262653,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1842041015625,0.7912201285362244,0.1138818487524986,0.5168887972831726,287.19921875,286.6499938964844,287.9623107910156,287.1375732421875,289.8297119140625,297.4657592773437,287.3536682128906,1.0,0.1934220641851425,1.0,1.0,0.350279152393341,1.0,-0.9688871502876282,0.7625557780265808,0.2063313573598861,0.5162220001220703,5.551115123125783e-17,5.551115123125783e-17,0.0,20.50002861022949,64.0,1449.328857421875,-0.0,85.55863189697266,1.0,283.14971923828125,284.91705322265625,289.3643798828125,289.4301452636719,313.061279296875,298.5343933105469,283.1499938964844,17758.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0765529498457908,1.0,0.0,0.0,1.5771247490192764e-05,0.476984292268753,2.99069579864919e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1957359462976455,0.0,18.15448951721192,1895.4371337890625,-0.0,0.0,0.232517123222351,1.0,0.0,3.0,1.0,0.0
12378540,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.85845947265625,0.7425965070724487,0.0997722670435905,0.0910281538963317,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.863525390625,0.7619044184684753,0.1092388778924942,0.1038073524832725,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638000488281,0.7582078576087952,0.1060163974761962,0.0755466222763061,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7723693847656,0.6336597204208374,0.103852242231369,0.0596889667212963,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8677978515625,0.7726712226867676,0.1136199757456779,0.5135327577590942,287.8840637207031,286.6499938964844,287.9891052246094,287.1583251953125,291.3329162597656,297.43951416015625,287.9545288085937,1.0,0.202939748764038,1.0,1.0,0.4756461679935455,1.0,-1.0123460292816162,0.6380847096443176,0.3742613494396209,0.3839694261550903,0.1161946877837181,0.1161946877837181,0.0,22.735328674316406,64.0,2891.603759765625,-0.0,98.12067413330078,1.0,283.1499938964844,287.1316223144531,289.2839050292969,289.4347229003906,313.061279296875,298.5343933105469,283.1499938964844,16680.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1814635396003723,0.5970278978347778,3.6002230086040754e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1057.0709228515625,0.0,22.903793334960938,1895.4371337890625,-0.0,0.0,0.2397481203079223,1.0,0.0,3.0,1.0,0.0
12378600,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.989501953125,0.7240814566612244,0.0991604849696159,0.0901561826467514,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9900207519531,0.7431297302246094,0.1072766557335853,0.1032374948263168,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9898681640625,0.7366986870765686,0.1043917760252952,0.0741559192538261,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9882507324219,0.725072979927063,0.102094255387783,0.0953585505485534,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.990234375,0.7548481822013855,0.1138962432742118,0.5143027305603027,287.9911804199219,286.75,288.01251220703125,287.1765441894531,292.3819580078125,297.4245910644531,287.98907470703125,1.0,0.2124795317649841,1.0,1.0,0.5837985873222351,1.0,-1.0527349710464478,0.5535833835601807,0.4991515576839447,0.292691171169281,0.1981978863477707,0.1981978863477707,0.0,25.503801345825195,52.0,4763.6787109375,-0.0,111.92266845703124,1.0,283.15008544921875,288.1910705566406,289.4143371582031,289.6644287109375,313.061279296875,298.5343933105469,283.1499938964844,16793.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2772553265094757,0.6136519908905029,5.928278756783811e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1795.248046875,0.0,24.36783218383789,1895.4371337890625,-0.0,0.0,0.2442633062601089,1.0,0.0,3.0,1.0,0.0
12378660,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.476318359375,0.68638676404953,0.0982833579182624,0.0895905792713165,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4700012207031,0.7027130126953125,0.1046734526753425,0.1007925942540168,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47216796875,0.6969473361968994,0.1023888289928436,0.0727343186736106,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47564697265625,0.6873733997344971,0.0977952629327774,0.0947242304682731,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4632873535156,0.7214432954788208,0.1141140386462211,0.5171617865562439,287.4405212402344,286.75,288.0556030273437,287.2101745605469,290.8346252441406,297.3982849121094,287.30035400390625,1.0,0.2209384888410568,1.0,1.0,0.3876422345638275,1.0,-1.0500954389572144,0.7538960576057434,0.2961993813514709,0.4930190443992615,0.2445425242185592,0.2445425242185592,0.0,31.45206642150879,52.0,5262.345703125,-0.0,122.03729248046876,1.0,283.1500549316406,287.54010009765625,289.91387939453125,290.2432861328125,313.061279296875,298.5343933105469,283.1499938964844,17647.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3631177246570587,0.5756102204322815,8.871456458336981e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2107.955322265625,0.0,24.26063537597656,1895.4371337890625,-0.0,0.0,0.2480142563581466,1.0,0.0,3.0,1.0,0.0
12378720,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2908630371094,0.6817472577095032,0.0979947969317436,0.0894275084137916,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.28485107421875,0.6974059343338013,0.1041944399476051,0.1003731936216354,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.28692626953125,0.6918765902519226,0.1019926816225051,0.0724949911236763,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2907409667969,0.6813957095146179,0.0970629081130027,0.0940349698066711,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2778625488281,0.7175424098968506,0.1140096187591552,0.5172146558761597,287.25616455078125,286.8500061035156,288.0639038085937,287.2166442871094,290.4029846191406,297.3921813964844,287.1320495605469,1.0,0.2219243496656417,1.0,1.0,0.350279152393341,1.0,-1.0483461618423462,0.8014432787895203,0.2469028830528259,0.5407542586326599,0.219357430934906,0.219357430934906,0.0,32.24345016479492,40.0,4973.9345703125,-0.0,123.05451202392578,1.0,283.1500549316406,287.31103515625,290.0102844238281,290.330810546875,313.061279296875,298.5343933105469,283.1499938964844,17919.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3533629179000854,0.5549303293228149,8.459999811805119e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1967.1044921875,0.0,23.535215377807617,1895.4371337890625,-0.0,0.0,0.2475414425134658,1.0,0.0,3.0,1.0,0.0
12378780,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.604736328125,0.6633726954460144,0.0959046632051467,0.0877646133303642,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6026916503906,0.676684558391571,0.1015051454305648,0.0978128463029861,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6033630371094,0.6721803545951843,0.099632129073143,0.0708905011415481,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6055908203125,0.6578620672225952,0.0931997373700141,0.0902005955576896,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59942626953125,0.7015119791030884,0.1128290519118309,0.5134652256965637,286.5917053222656,286.95001220703125,288.1162109375,287.2576599121094,288.45318603515625,297.3507385253906,286.54833984375,1.0,0.2241818606853485,1.0,1.0,0.1167597100138664,1.0,-1.032251477241516,1.006810426712036,0.0254411529749631,0.7483957409858704,0.1197516098618507,0.1197516098618507,0.0,35.059471130371094,28.0,3167.575439453125,-0.0,124.28543853759766,1.0,283.1500244140625,286.48931884765625,290.3576354980469,290.58905029296875,313.061279296875,298.5343933105469,283.1499938964844,18526.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0186225324869155,1.0,0.0,0.0,0.2459802031517028,0.4789918065071106,5.102615663332699e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1141.1026611328125,0.0,20.048948287963867,1895.4371337890625,-0.0,0.0,0.2424789667129516,1.0,0.0,3.0,1.0,0.0
12378840,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.604736328125,0.6633726954460144,0.0959046632051467,0.0877646133303642,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6026916503906,0.676684558391571,0.1015051454305648,0.0978128463029861,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6033630371094,0.6721803545951843,0.099632129073143,0.0708905011415481,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6055908203125,0.6578620672225952,0.0931997373700141,0.0902005955576896,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59942626953125,0.7015119791030884,0.1128290519118309,0.5134652256965637,286.5917053222656,286.95001220703125,288.1162109375,287.2576599121094,288.45318603515625,297.3507385253906,286.54833984375,1.0,0.2241818606853485,1.0,1.0,0.1167597100138664,1.0,-1.032251477241516,1.006810426712036,0.0254411529749631,0.7483957409858704,0.1197516098618507,0.1197516098618507,0.0,35.059471130371094,28.0,3167.575439453125,-0.0,124.28543853759766,1.0,283.1500244140625,286.48931884765625,290.3576354980469,290.58905029296875,313.061279296875,298.5343933105469,283.1499938964844,18526.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0186225324869155,1.0,0.0,0.0,0.2459802031517028,0.4789918065071106,5.102615663332699e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1141.1026611328125,0.0,20.048948287963867,1895.4371337890625,-0.0,0.0,0.2424789667129516,1.0,0.0,3.0,1.0,0.0
12378900,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4541320800781,0.6605362892150879,0.0950177237391471,0.086899347603321,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4530639648437,0.6734837889671326,0.1005091369152069,0.096754141151905,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45343017578125,0.6692253351211548,0.0987214520573616,0.0701839700341224,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4547424316406,0.6535724401473999,0.0917763411998748,0.0886968001723289,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4512634277344,0.6995314955711365,0.1122294515371322,0.5106752514839172,286.4474182128906,286.95001220703125,288.14263916015625,287.27838134765625,288.1402587890625,297.33160400390625,286.4315490722656,1.0,0.223160371184349,1.0,1.0,0.0,1.0,-1.0239403247833252,1.0239379405975342,2.4072330688795773e-06,0.7669839262962341,0.071253053843975,0.071253053843975,0.0,35.097347259521484,28.0,2628.30078125,-0.0,122.37191009521484,1.0,283.1500244140625,286.3255920410156,290.4089660644531,290.6087341308594,313.061279296875,298.5343933105469,283.1499938964844,18530.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0337493829429149,1.0,0.0,0.0,0.1941707730293274,0.461381196975708,3.880228582886502e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,869.3179321289062,0.0,19.021821975708008,1895.4371337890625,-0.0,0.0,0.2400795519351959,1.0,0.0,3.0,1.0,0.0
12378960,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4470520019531,0.6617441177368164,0.094388835132122,0.0861810371279716,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4473876953125,0.6746496558189392,0.0998072549700737,0.0959145426750183,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4472961425781,0.6705058813095093,0.0980779230594635,0.06961340457201,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.44683837890625,0.653522789478302,0.0906970724463462,0.0874774605035781,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4480285644531,0.7016918659210205,0.1117956414818763,0.5081743597984314,286.4496459960937,287.04998779296875,288.169189453125,287.2992248535156,288.1662902832031,297.315185546875,286.4630432128906,1.0,0.2209769636392593,1.0,1.0,0.0,1.0,-1.0169191360473633,1.0169183015823364,9.459251373300503e-07,0.7612509727478027,0.0240514613687992,0.0240514613687992,0.0,34.2880859375,25.0,2435.856689453125,-0.0,119.3023452758789,1.0,283.1500244140625,286.30584716796875,290.4114685058594,290.5922546386719,313.061279296875,298.5343933105469,283.1499938964844,18363.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0443342104554176,1.0,0.0,0.0,0.1663058549165725,0.4630648791790008,3.274009507947539e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,738.6757202148438,0.0,18.817216873168945,1895.4371337890625,-0.0,0.0,0.2386663109064102,1.0,0.0,3.0,1.0,0.0
12379020,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74298095703125,0.6683380007743835,0.0941069200634956,0.0855483189225196,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7453918457031,0.6812562346458435,0.099364049732685,0.095107115805149,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7446594238281,0.6772278547286987,0.097720168530941,0.0690818652510643,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74090576171875,0.657710611820221,0.089561216533184,0.0859987959265708,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.75006103515625,0.7096261382102966,0.1117083728313446,0.5061689019203186,286.75982666015625,287.1499938964844,288.2225341796875,287.34112548828125,288.2195739746094,297.2929992675781,286.8229064941406,1.0,0.2173458337783813,1.0,1.0,0.0,1.0,-1.010366916656494,1.0103659629821775,9.361679076391738e-07,0.7558347582817078,5.551115123125783e-17,5.551115123125783e-17,0.0,32.39321517944336,25.0,1414.914306640625,-0.0,114.5120620727539,1.0,283.1495056152344,286.3782043457031,290.2704162597656,290.3634338378906,313.061279296875,298.5343933105469,283.1499938964844,18436.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0359313413500785,1.0,0.0,0.0,2.2030919353710487e-05,0.4251240193843841,4.17771503155584e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4.62718391418457,0.0,16.626251220703125,1895.4371337890625,-0.0,0.0,0.2329684644937515,1.0,0.0,3.0,1.0,0.0
12379080,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74298095703125,0.6683380007743835,0.0941069200634956,0.0855483189225196,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7453918457031,0.6812562346458435,0.099364049732685,0.095107115805149,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7446594238281,0.6772278547286987,0.097720168530941,0.0690818652510643,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74090576171875,0.657710611820221,0.089561216533184,0.0859987959265708,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.75006103515625,0.7096261382102966,0.1117083728313446,0.5061689019203186,286.75982666015625,287.1499938964844,288.2225341796875,287.34112548828125,288.2195739746094,297.2929992675781,286.8229064941406,1.0,0.2173458337783813,1.0,1.0,0.0,1.0,-1.010366916656494,1.0103659629821775,9.361679076391738e-07,0.7558347582817078,5.551115123125783e-17,5.551115123125783e-17,0.0,32.39321517944336,25.0,1414.914306640625,-0.0,114.5120620727539,1.0,283.1495056152344,286.3782043457031,290.2704162597656,290.3634338378906,313.061279296875,298.5343933105469,283.1499938964844,18436.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0359313413500785,1.0,0.0,0.0,2.2030919353710487e-05,0.4251240193843841,4.17771503155584e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4.62718391418457,0.0,16.626251220703125,1895.4371337890625,-0.0,0.0,0.2329684644937515,1.0,0.0,3.0,1.0,0.0
12379140,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1409606933594,0.6806659698486328,0.0950642377138137,0.0861030593514442,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1415100097656,0.6933183670043945,0.1001008599996566,0.0954829454421997,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.141357421875,0.6894310712814331,0.098537653684616,0.0694190636277198,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1402893066406,0.6673580408096313,0.0896248221397399,0.0857329219579696,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1424560546875,0.7216494679450989,0.1127407476305961,0.5093196034431458,287.1435546875,287.25,288.27593994140625,287.383056640625,288.2729797363281,297.2848205566406,287.1274719238281,1.0,0.2147404998540878,1.0,1.0,0.0,1.0,-1.0153473615646362,1.0153464078903198,9.43452505453024e-07,0.7597696185112,0.0027036974206566,0.0027036974206566,0.0,30.345645904541016,25.0,1453.61083984375,-0.0,112.12387084960938,1.0,283.1497802734375,287.0130615234375,290.0025329589844,290.143798828125,313.061279296875,298.5343933105469,283.1499938964844,17163.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1427937895059585,0.5540087819099426,2.782204466811322e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,749.5591430664062,0.0,21.40498924255371,1895.4371337890625,-0.0,0.0,0.2378989309072494,1.0,0.0,3.0,1.0,0.0
12379200,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1409606933594,0.6806659698486328,0.0950642377138137,0.0861030593514442,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1415100097656,0.6933183670043945,0.1001008599996566,0.0954829454421997,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.141357421875,0.6894310712814331,0.098537653684616,0.0694190636277198,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1402893066406,0.6673580408096313,0.0896248221397399,0.0857329219579696,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1424560546875,0.7216494679450989,0.1127407476305961,0.5093196034431458,287.1435546875,287.25,288.27593994140625,287.383056640625,288.2729797363281,297.2848205566406,287.1274719238281,1.0,0.2147404998540878,1.0,1.0,0.0,1.0,-1.0153473615646362,1.0153464078903198,9.43452505453024e-07,0.7597696185112,0.0027036974206566,0.0027036974206566,0.0,30.345645904541016,25.0,1453.61083984375,-0.0,112.12387084960938,1.0,283.1497802734375,287.0130615234375,290.0025329589844,290.143798828125,313.061279296875,298.5343933105469,283.1499938964844,17163.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1427937895059585,0.5540087819099426,2.782204466811322e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,749.5591430664062,0.0,21.40498924255371,1895.4371337890625,-0.0,0.0,0.2378989309072494,1.0,0.0,3.0,1.0,0.0
