time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379260,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.279296875,0.6937623023986816,0.096081830561161,0.0869515463709831,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28082275390625,0.7062755227088928,0.101084403693676,0.0963042676448822,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2803649902344,0.702434778213501,0.099520020186901,0.0700383782386779,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2773132324219,0.6783313155174255,0.0899901315569877,0.0859573408961296,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2841186523437,0.7336729168891907,0.1139455810189247,0.5142915844917297,287.29071044921875,287.3500061035156,288.3291015625,287.4247436523437,288.3262023925781,297.2798156738281,287.3319702148437,1.0,0.2130038738250732,1.0,1.0,0.0,1.0,-1.0243315696716309,1.0243306159973145,9.56768190008006e-07,0.7669862508773804,5.551115123125783e-17,5.551115123125783e-17,0.0,28.597471237182617,25.0,913.1683959960938,-0.0,111.13936614990234,1.0,283.1493530273437,287.21630859375,289.8349304199219,289.9115600585937,313.061279296875,298.5343933105469,283.1499938964844,17407.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0583716705441474,0.5242776274681091,1.1117242681990547e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,163.57618713378906,0.0,20.01287841796875,1895.4371337890625,-0.0,0.0,0.2361031770706176,1.0,0.0,3.0,1.0,0.0
12379320,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.279296875,0.6937623023986816,0.096081830561161,0.0869515463709831,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28082275390625,0.7062755227088928,0.101084403693676,0.0963042676448822,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2803649902344,0.702434778213501,0.099520020186901,0.0700383782386779,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2773132324219,0.6783313155174255,0.0899901315569877,0.0859573408961296,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2841186523437,0.7336729168891907,0.1139455810189247,0.5142915844917297,287.29071044921875,287.3500061035156,288.3291015625,287.4247436523437,288.3262023925781,297.2798156738281,287.3319702148437,1.0,0.2130038738250732,1.0,1.0,0.0,1.0,-1.0243315696716309,1.0243306159973145,9.56768190008006e-07,0.7669862508773804,5.551115123125783e-17,5.551115123125783e-17,0.0,28.597471237182617,25.0,913.1683959960938,-0.0,111.13936614990234,1.0,283.1493530273437,287.21630859375,289.8349304199219,289.9115600585937,313.061279296875,298.5343933105469,283.1499938964844,17407.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0583716705441474,0.5242776274681091,1.1117242681990547e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,163.57618713378906,0.0,20.01287841796875,1895.4371337890625,-0.0,0.0,0.2361031770706176,1.0,0.0,3.0,1.0,0.0
12379380,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3136291503906,0.7068080306053162,0.0972448885440826,0.0879703611135482,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3125915527344,0.7186726927757263,0.1022723242640495,0.0973690748214721,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3129272460937,0.7150928378105164,0.1006701737642288,0.0708092376589775,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31512451171875,0.6896999478340149,0.090586356818676,0.0864516869187355,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.310302734375,0.7457708716392517,0.1153111159801483,0.5202128887176514,287.3056945800781,287.45001220703125,288.3817749023437,287.46588134765625,288.3789367675781,297.2771911621094,287.2815246582031,1.0,0.2119769901037216,1.0,1.0,0.0,1.0,-1.0354578495025637,1.035456895828247,9.734378636494512e-07,0.7759395241737366,5.551115123125783e-17,5.551115123125783e-17,0.0,27.135128021240234,25.0,1313.54248046875,-0.0,111.12303161621094,1.0,283.1499328613281,287.6727294921875,289.7390441894531,289.8802490234375,313.061279296875,298.5343933105469,283.1499938964844,18350.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.059002935886383,0.4792404770851135,1.1238542318992015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,503.9522399902344,0.0,19.064727783203125,1895.4371337890625,-0.0,0.0,0.236329972743988,1.0,0.0,3.0,1.0,0.0
12379440,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3136291503906,0.7068080306053162,0.0972448885440826,0.0879703611135482,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3125915527344,0.7186726927757263,0.1022723242640495,0.0973690748214721,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3129272460937,0.7150928378105164,0.1006701737642288,0.0708092376589775,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31512451171875,0.6896999478340149,0.090586356818676,0.0864516869187355,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.310302734375,0.7457708716392517,0.1153111159801483,0.5202128887176514,287.3056945800781,287.45001220703125,288.3817749023437,287.46588134765625,288.3789367675781,297.2771911621094,287.2815246582031,1.0,0.2119769901037216,1.0,1.0,0.0,1.0,-1.0354578495025637,1.035456895828247,9.734378636494512e-07,0.7759395241737366,5.551115123125783e-17,5.551115123125783e-17,0.0,27.135128021240234,25.0,1313.54248046875,-0.0,111.12303161621094,1.0,283.1499328613281,287.6727294921875,289.7390441894531,289.8802490234375,313.061279296875,298.5343933105469,283.1499938964844,18350.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.059002935886383,0.4792404770851135,1.1238542318992015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,503.9522399902344,0.0,19.064727783203125,1895.4371337890625,-0.0,0.0,0.236329972743988,1.0,0.0,3.0,1.0,0.0
12379500,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3371276855469,0.7117857336997986,0.0976467058062553,0.0883431807160377,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3381042480469,0.7233743667602539,0.1027544364333152,0.0978251546621322,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3377990722656,0.7197891473770142,0.1011037454009056,0.0711169242858886,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33575439453125,0.694210946559906,0.090795449912548,0.0866442918777465,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3402709960937,0.7507234215736389,0.115845039486885,0.5226579904556274,287.3450012207031,287.45001220703125,288.4078063964844,287.4861755371094,288.405029296875,297.2744445800781,287.382568359375,1.0,0.2116549760103225,1.0,1.0,0.0,1.0,-1.03998863697052,1.0399876832962036,9.802814702197793e-07,0.7795882225036621,5.551115123125783e-17,5.551115123125783e-17,0.0,26.598705291748047,25.0,932.3467407226562,-0.0,111.21746826171876,1.0,283.1494445800781,287.6778259277344,289.6781311035156,289.749267578125,313.061279296875,298.5343933105469,283.1499938964844,18243.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.222086550318636e-05,0.4717282056808471,4.213734396130153e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4.264941215515137,0.0,18.40677070617676,1895.4371337890625,-0.0,0.0,0.2347655743360519,1.0,0.0,3.0,1.0,0.0
12379560,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5194396972656,0.7164592146873474,0.0982067883014679,0.0887486264109611,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5211486816406,0.7279175519943237,0.103348970413208,0.0983077809214592,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5205993652344,0.724280834197998,0.1016620025038719,0.0714433640241622,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5168151855469,0.6986295580863953,0.0911094844341278,0.0868655517697334,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5248718261719,0.7556174397468567,0.1164918839931488,0.5251772999763489,287.5323486328125,287.54998779296875,288.4336242675781,287.5061950683594,288.430908203125,297.2727966308594,287.58209228515625,1.0,0.2114432901144027,1.0,1.0,0.0112278033047914,1.0,-1.0447349548339844,1.044731378555298,3.557031050149817e-06,0.7833928465843201,5.551115123125783e-17,5.551115123125783e-17,0.0,26.111059188842773,25.0,730.6522827148438,-0.0,111.44757080078124,1.0,283.1493225097656,287.67828369140625,289.564208984375,289.62579345703125,313.061279296875,298.5343933105469,283.1499938964844,18037.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0038430695421993,0.484936773777008,7.287734998806528e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3.9649600982666016,0.0,18.776687622070312,1895.4371337890625,-0.0,0.0,0.2346972823143005,1.0,0.0,3.0,1.0,0.0
12379620,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4616394042969,0.7267369031906128,0.0994359627366066,0.0898809731006622,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4598083496094,0.7381081581115723,0.1046409234404563,0.0995294451713562,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4603881835937,0.7343214154243469,0.1028774082660675,0.0723013505339622,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46466064453125,0.7086955904960632,0.0918485298752784,0.0875530764460563,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559631347656,0.7667900919914246,0.1178696006536483,0.5314314365386963,287.44891357421875,287.6499938964844,288.4844055175781,287.5454406738281,288.4820556640625,297.2713317871094,287.42559814453125,1.0,0.211380049586296,1.0,1.0,0.0336834080517292,1.0,-1.056922197341919,1.056878924369812,4.331758100306615e-05,0.7931699156761169,5.551115123125783e-17,5.551115123125783e-17,0.0,25.15214729309082,25.0,1207.97265625,-0.0,112.56629943847656,1.0,283.1499328613281,287.9434509277344,289.52081298828125,289.6509704589844,313.061279296875,298.5343933105469,283.1499938964844,18783.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0139290764927864,0.4407286047935486,2.6420149401573667e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,313.6084289550781,0.0,17.64487075805664,1895.4371337890625,-0.0,0.0,0.2353942096233368,1.0,0.0,3.0,1.0,0.0
12379680,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4616394042969,0.7267369031906128,0.0994359627366066,0.0898809731006622,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4598083496094,0.7381081581115723,0.1046409234404563,0.0995294451713562,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4603881835937,0.7343214154243469,0.1028774082660675,0.0723013505339622,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46466064453125,0.7086955904960632,0.0918485298752784,0.0875530764460563,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559631347656,0.7667900919914246,0.1178696006536483,0.5314314365386963,287.44891357421875,287.6499938964844,288.4844055175781,287.5454406738281,288.4820556640625,297.2713317871094,287.42559814453125,1.0,0.211380049586296,1.0,1.0,0.0336834080517292,1.0,-1.056922197341919,1.056878924369812,4.331758100306615e-05,0.7931699156761169,5.551115123125783e-17,5.551115123125783e-17,0.0,25.15214729309082,25.0,1207.97265625,-0.0,112.56629943847656,1.0,283.1499328613281,287.9434509277344,289.52081298828125,289.6509704589844,313.061279296875,298.5343933105469,283.1499938964844,18783.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0139290764927864,0.4407286047935486,2.6420149401573667e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,313.6084289550781,0.0,17.64487075805664,1895.4371337890625,-0.0,0.0,0.2353942096233368,1.0,0.0,3.0,1.0,0.0
12379740,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.701416015625,0.7329843044281006,0.1003389507532119,0.0905960276722908,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7031555175781,0.7448541522026062,0.105691023170948,0.1004508212208747,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025756835937,0.7407367825508118,0.1038104966282844,0.0728947967290878,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6985168457031,0.7146615982055664,0.0923859924077987,0.0879930108785629,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.706787109375,0.7740762829780579,0.1189239472150802,0.535852313041687,287.71405029296875,287.75,288.5337829589844,287.58331298828125,288.5339660644531,297.266357421875,287.7611999511719,1.0,0.2115670442581176,1.0,1.0,0.0561390146613121,1.0,-1.0654326677322388,1.0650638341903689,0.0003688386350404,0.7996829748153687,5.551115123125783e-17,5.551115123125783e-17,0.0,24.61914253234864,25.0,679.7202758789062,-0.0,113.60316467285156,1.0,283.1493835449219,287.943359375,289.3619689941406,289.4150085449219,313.061279296875,298.5343933105469,283.1499938964844,18098.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.607468948350288e-05,0.4836285412311554,3.04823738949897e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1136109679937362,0.0,18.766977310180664,1895.4371337890625,-0.0,0.0,0.2347300350666046,1.0,0.0,3.0,1.0,0.0
12379800,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.701416015625,0.7329843044281006,0.1003389507532119,0.0905960276722908,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7031555175781,0.7448541522026062,0.105691023170948,0.1004508212208747,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025756835937,0.7407367825508118,0.1038104966282844,0.0728947967290878,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6985168457031,0.7146615982055664,0.0923859924077987,0.0879930108785629,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.706787109375,0.7740762829780579,0.1189239472150802,0.535852313041687,287.71405029296875,287.75,288.5337829589844,287.58331298828125,288.5339660644531,297.266357421875,287.7611999511719,1.0,0.2115670442581176,1.0,1.0,0.0561390146613121,1.0,-1.0654326677322388,1.0650638341903689,0.0003688386350404,0.7996829748153687,5.551115123125783e-17,5.551115123125783e-17,0.0,24.61914253234864,25.0,679.7202758789062,-0.0,113.60316467285156,1.0,283.1493835449219,287.943359375,289.3619689941406,289.4150085449219,313.061279296875,298.5343933105469,283.1499938964844,18098.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.607468948350288e-05,0.4836285412311554,3.04823738949897e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1136109679937362,0.0,18.766977310180664,1895.4371337890625,-0.0,0.0,0.2347300350666046,1.0,0.0,3.0,1.0,0.0
12379860,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83331298828125,0.7416780591011047,0.1017281711101532,0.0917608216404914,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310852050781,0.7537767887115479,0.1070602983236312,0.1016681268811225,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8318786621094,0.7494188547134399,0.1051201522350311,0.0737504512071609,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370666503906,0.7223575115203857,0.0932519733905792,0.0887348353862762,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260498046875,0.7836447954177856,0.1203129515051841,0.5417225956916809,287.8145446777344,287.75,288.5777893066406,287.6166687011719,288.57879638671875,297.2667236328125,287.71588134765625,1.0,0.2120285332202911,1.0,1.0,0.0570795610547065,1.0,-1.0772539377212524,1.0768216848373413,0.0004322379827499,0.8091285824775696,0.0065889176912605,0.0065889176912605,0.0,23.99251747131348,25.0,1254.8912353515625,-0.0,115.2704849243164,1.0,283.1498413085937,288.16259765625,289.2694702148437,289.414306640625,313.061279296875,298.5343933105469,283.1499938964844,17406.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1437163800001144,0.5624925494194031,2.8012152597511886e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,938.3756713867188,0.0,22.056486129760746,1895.4371337890625,-0.0,0.0,0.2397116422653198,1.0,0.0,3.0,1.0,0.0
12379920,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7691650390625,0.7424059510231018,0.1018023863434791,0.0918618887662887,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662658691406,0.7545297145843506,0.1071479544043541,0.1017752811312675,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7673034667969,0.750149130821228,0.1051972582936286,0.07382532954216,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.774169921875,0.7229840159416199,0.0933006629347801,0.0888014510273933,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7599182128906,0.7844416499137878,0.1203969791531562,0.5422338247299194,287.7462158203125,287.8500061035156,288.5815124511719,287.6195068359375,288.58258056640625,297.2664794921875,287.6532897949219,1.0,0.2120803743600845,1.0,1.0,0.0571613498032093,1.0,-1.0782877206802368,1.0778517723083496,0.0004359631275292,0.8099615573883057,5.551115123125783e-17,5.551115123125783e-17,0.0,23.94501686096192,25.0,1296.00341796875,-0.0,115.43087005615234,1.0,283.14990234375,288.1649780273437,289.28448486328125,289.4351806640625,313.061279296875,298.5343933105469,283.1499938964844,17820.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1216228902339935,0.5359470248222351,2.351505212772053e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,876.8555908203125,0.0,21.251420974731445,1895.4371337890625,-0.0,0.0,0.2388488054275512,1.0,0.0,3.0,1.0,0.0
12379980,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8007202148437,0.7469512224197388,0.1025494039058685,0.092581994831562,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80242919921875,0.759635329246521,0.1080903559923172,0.1027082577347755,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80181884765625,0.7548815608024597,0.1059926077723503,0.0744160488247871,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79766845703125,0.726794958114624,0.0937757790088653,0.0892846435308456,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.805908203125,0.7895787358283997,0.1212447360157966,0.5463273525238037,287.81304931640625,287.95001220703125,288.6272888183594,287.6537780761719,288.6288146972656,297.26031494140625,287.859619140625,1.0,0.2127214074134826,1.0,1.0,0.0581836812198162,1.0,-1.0864756107330322,1.085994005203247,0.000481643306557,0.8165174722671509,5.551115123125783e-17,5.551115123125783e-17,0.0,23.70991516113281,25.0,695.5233764648438,-0.0,116.97028350830078,1.0,283.1493530273437,288.1607971191406,289.21636962890625,289.2630615234375,313.061279296875,298.5343933105469,283.1499938964844,18143.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.612186861166265e-05,0.4825199246406555,3.0571839547757773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1363848447799682,0.0,18.76468086242676,1895.4371337890625,-0.0,0.0,0.2348936647176742,1.0,0.0,3.0,1.0,0.0
12380040,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8007202148437,0.7469512224197388,0.1025494039058685,0.092581994831562,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80242919921875,0.759635329246521,0.1080903559923172,0.1027082577347755,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80181884765625,0.7548815608024597,0.1059926077723503,0.0744160488247871,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79766845703125,0.726794958114624,0.0937757790088653,0.0892846435308456,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.805908203125,0.7895787358283997,0.1212447360157966,0.5463273525238037,287.81304931640625,287.95001220703125,288.6272888183594,287.6537780761719,288.6288146972656,297.26031494140625,287.859619140625,1.0,0.2127214074134826,1.0,1.0,0.0581836812198162,1.0,-1.0864756107330322,1.085994005203247,0.000481643306557,0.8165174722671509,5.551115123125783e-17,5.551115123125783e-17,0.0,23.70991516113281,25.0,695.5233764648438,-0.0,116.97028350830078,1.0,283.1493530273437,288.1607971191406,289.21636962890625,289.2630615234375,313.061279296875,298.5343933105469,283.1499938964844,18143.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.612186861166265e-05,0.4825199246406555,3.0571839547757773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1363848447799682,0.0,18.76468086242676,1895.4371337890625,-0.0,0.0,0.2348936647176742,1.0,0.0,3.0,1.0,0.0
12380100,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.99169921875,0.7502478957176208,0.1032516360282898,0.0930978283286094,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9931640625,0.763093888759613,0.1087839603424072,0.1032764762639999,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9926147460937,0.7581847310066223,0.1066460907459259,0.0747998282313346,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.989013671875,0.7294809818267822,0.0942112430930137,0.0896168574690818,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9960632324219,0.7930608987808228,0.1219012513756752,0.5488329529762268,288.0020446777344,287.95001220703125,288.6493530273437,287.67010498046875,288.6510925292969,297.2596740722656,288.0398254394531,1.0,0.2130973637104034,1.0,1.0,0.0586948506534099,1.0,-1.0916422605514526,1.0911353826522827,0.0005069078761152,0.8206376433372498,5.551115123125783e-17,5.551115123125783e-17,0.0,23.537578582763672,25.0,552.5494384765625,-0.0,117.90680694580078,1.0,283.1492919921875,288.1607666015625,289.1339416503906,289.1773986816406,313.061279296875,298.5343933105469,283.1499938964844,18048.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6028796380851418e-05,0.4884812235832214,3.039534769710972e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1104116439819336,0.0,18.92201042175293,1895.4371337890625,-0.0,0.0,0.2347789406776428,1.0,0.0,3.0,1.0,0.0
12380160,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1459045410156,0.7548218965530396,0.1040968894958496,0.0937837958335876,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1470642089844,0.7677395343780518,0.1095863059163093,0.1039729863405227,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1466369628906,0.762702226638794,0.1074192896485328,0.0752904340624809,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1437072753906,0.733197808265686,0.0947469174861908,0.0900648981332779,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1493530273437,0.7977639436721802,0.1226717680692672,0.5519829392433167,288.1540832519531,288.04998779296875,288.6708374023437,287.68585205078125,288.67291259765625,297.2603454589844,288.18365478515625,1.0,0.2135415822267532,1.0,1.0,0.0594844557344913,1.0,-1.0982083082199097,1.0976619720458984,0.0005463676643557,0.8258804082870483,5.551115123125783e-17,5.551115123125783e-17,0.0,23.29604721069336,25.0,461.7575378417969,-0.0,119.06482696533205,1.0,283.149169921875,288.1673278808594,289.0567932128906,289.0981750488281,313.061279296875,298.5343933105469,283.1499938964844,17639.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0279821585863828,0.5165969133377075,5.311520112627477e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,53.829925537109375,0.0,19.804346084594727,1895.4371337890625,-0.0,0.0,0.2358951419591903,1.0,0.0,3.0,1.0,0.0
12380220,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9674987792969,0.7639760971069336,0.1055027768015861,0.0951931700110435,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.966064453125,0.7770205140113831,0.1110166683793068,0.1054209619760513,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9666442871094,0.7717286348342896,0.1087517142295837,0.0763069987297058,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9705505371094,0.7406027317047119,0.0956827476620674,0.09102513641119,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9633178710937,0.8069520592689514,0.1239930838346481,0.5584694147109985,287.9582214355469,288.1499938964844,288.7118225097656,287.7154235839844,288.7146911621094,297.260009765625,287.9515075683594,1.0,0.214593693614006,1.0,1.0,0.0610636696219444,1.0,-1.11179780960083,1.1111615896224976,0.0006362151470966,0.836765706539154,5.551115123125783e-17,5.551115123125783e-17,0.0,22.8763370513916,25.0,787.1637573242188,-0.0,121.64730072021484,1.0,283.1498413085937,288.3961181640625,289.0567626953125,289.13055419921875,313.061279296875,298.5343933105469,283.1499938964844,18420.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0006401717546395,0.4643723666667938,1.213955932305444e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,79.51265716552734,0.0,18.26739883422852,1895.4371337890625,-0.0,0.0,0.2352966964244842,1.0,0.0,3.0,1.0,0.0
12380280,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9674987792969,0.7639760971069336,0.1055027768015861,0.0951931700110435,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.966064453125,0.7770205140113831,0.1110166683793068,0.1054209619760513,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9666442871094,0.7717286348342896,0.1087517142295837,0.0763069987297058,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9705505371094,0.7406027317047119,0.0956827476620674,0.09102513641119,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9633178710937,0.8069520592689514,0.1239930838346481,0.5584694147109985,287.9582214355469,288.1499938964844,288.7118225097656,287.7154235839844,288.7146911621094,297.260009765625,287.9515075683594,1.0,0.214593693614006,1.0,1.0,0.0610636696219444,1.0,-1.11179780960083,1.1111615896224976,0.0006362151470966,0.836765706539154,5.551115123125783e-17,5.551115123125783e-17,0.0,22.8763370513916,25.0,787.1637573242188,-0.0,121.64730072021484,1.0,283.1498413085937,288.3961181640625,289.0567626953125,289.13055419921875,313.061279296875,298.5343933105469,283.1499938964844,18420.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0006401717546395,0.4643723666667938,1.213955932305444e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,79.51265716552734,0.0,18.26739883422852,1895.4371337890625,-0.0,0.0,0.2352966964244842,1.0,0.0,3.0,1.0,0.0
12380340,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2190856933594,0.768264889717102,0.1066374331712722,0.0961096286773681,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.22027587890625,0.78163743019104,0.1122327148914337,0.1065009459853172,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21978759765625,0.776011049747467,0.1098423674702644,0.077009230852127,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2166442871094,0.7439396381378174,0.0964371636509895,0.0916763320565223,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2225341796875,0.8109540939331055,0.1250247061252594,0.5627878904342651,288.2274475097656,288.25,288.75,287.7422180175781,288.7536926269531,297.2561950683594,288.2585754394531,1.0,0.2156564444303512,1.0,1.0,0.0626428872346878,1.0,-1.1210016012191772,1.1202669143676758,0.0007346379570662,0.8440791964530945,5.551115123125783e-17,5.551115123125783e-17,0.0,22.807228088378903,25.0,463.69232177734375,-0.0,123.83563232421876,1.0,283.1492614746094,288.3958740234375,288.9374084472656,288.9728088378906,313.061279296875,298.5343933105469,283.1499938964844,18055.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6036465240176767e-05,0.4904989004135132,3.040988955874818e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1176924034953117,0.0,19.0139389038086,1895.4371337890625,-0.0,0.0,0.234943687915802,1.0,0.0,3.0,1.0,0.0
12380400,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2190856933594,0.768264889717102,0.1066374331712722,0.0961096286773681,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.22027587890625,0.78163743019104,0.1122327148914337,0.1065009459853172,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21978759765625,0.776011049747467,0.1098423674702644,0.077009230852127,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2166442871094,0.7439396381378174,0.0964371636509895,0.0916763320565223,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2225341796875,0.8109540939331055,0.1250247061252594,0.5627878904342651,288.2274475097656,288.25,288.75,287.7422180175781,288.7536926269531,297.2561950683594,288.2585754394531,1.0,0.2156564444303512,1.0,1.0,0.0626428872346878,1.0,-1.1210016012191772,1.1202669143676758,0.0007346379570662,0.8440791964530945,5.551115123125783e-17,5.551115123125783e-17,0.0,22.807228088378903,25.0,463.69232177734375,-0.0,123.83563232421876,1.0,283.1492614746094,288.3958740234375,288.9374084472656,288.9728088378906,313.061279296875,298.5343933105469,283.1499938964844,18055.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6036465240176767e-05,0.4904989004135132,3.040988955874818e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1176924034953117,0.0,19.0139389038086,1895.4371337890625,-0.0,0.0,0.234943687915802,1.0,0.0,3.0,1.0,0.0
12380460,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3719787597656,0.7767335772514343,0.1082924306392669,0.0975207835435867,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3708801269531,0.7900539636611938,0.1138171106576919,0.1079340130090713,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3713684082031,0.7842046618461609,0.1113471239805221,0.0780093967914581,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.37420654296875,0.7506828308105469,0.0975235626101493,0.0926409885287284,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.36846923828125,0.8183954358100891,0.126428946852684,0.5687901377677917,288.3617553710937,288.3500061035156,288.7866516113281,287.7675476074219,288.790771484375,297.2567749023437,288.2811279296875,1.0,0.2168636173009872,1.0,1.0,0.0633339881896972,1.0,-1.1339771747589111,1.1331831216812134,0.0007941361400298,0.8544731140136719,5.551115123125783e-17,5.551115123125783e-17,0.0,22.51548194885254,25.0,886.1488647460938,-0.0,126.59760284423828,1.0,283.149658203125,288.53631591796875,288.8516540527344,288.956787109375,313.061279296875,298.5343933105469,283.1499938964844,17184.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1339112669229507,0.5790553689002991,2.6002484609932704e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,885.3619384765625,0.0,22.47162818908692,1895.4371337890625,-0.0,0.0,0.2395910918712616,1.0,0.0,3.0,1.0,0.0
12380520,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3719787597656,0.7767335772514343,0.1082924306392669,0.0975207835435867,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3708801269531,0.7900539636611938,0.1138171106576919,0.1079340130090713,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3713684082031,0.7842046618461609,0.1113471239805221,0.0780093967914581,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.37420654296875,0.7506828308105469,0.0975235626101493,0.0926409885287284,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.36846923828125,0.8183954358100891,0.126428946852684,0.5687901377677917,288.3617553710937,288.3500061035156,288.7866516113281,287.7675476074219,288.790771484375,297.2567749023437,288.2811279296875,1.0,0.2168636173009872,1.0,1.0,0.0633339881896972,1.0,-1.1339771747589111,1.1331831216812134,0.0007941361400298,0.8544731140136719,5.551115123125783e-17,5.551115123125783e-17,0.0,22.51548194885254,25.0,886.1488647460938,-0.0,126.59760284423828,1.0,283.149658203125,288.53631591796875,288.8516540527344,288.956787109375,313.061279296875,298.5343933105469,283.1499938964844,17184.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1339112669229507,0.5790553689002991,2.6002484609932704e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,885.3619384765625,0.0,22.47162818908692,1895.4371337890625,-0.0,0.0,0.2395910918712616,1.0,0.0,3.0,1.0,0.0
12380580,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2422180175781,0.7801562547683716,0.1091890558600425,0.0984673947095871,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.243408203125,0.7936872839927673,0.1148576736450195,0.1090303063392639,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.24285888671875,0.7875246405601501,0.1122324615716934,0.0787204727530479,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.23956298828125,0.7532674670219421,0.0981516391038894,0.0933299958705902,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2456359863281,0.8210572600364685,0.1271858662366867,0.5728345513343811,288.2508850097656,288.45001220703125,288.8233337402344,287.7928466796875,288.8277893066406,297.2511291503906,288.2846984863281,1.0,0.2180746495723724,1.0,1.0,0.0640250965952873,1.0,-1.142966628074646,1.142115592956543,0.0008510981569997,0.8616878986358643,5.551115123125783e-17,5.551115123125783e-17,0.0,22.556081771850582,25.0,524.6992797851562,-0.0,129.01345825195312,1.0,283.1492614746094,288.5625305175781,288.8526916503906,288.88446044921875,313.061279296875,298.5343933105469,283.1499938964844,18122.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.609213722986169e-05,0.4875562489032745,3.05154583242831e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1404846459627151,0.0,18.95663833618164,1895.4371337890625,-0.0,0.0,0.2351032346487045,1.0,0.0,3.0,1.0,0.0
12380640,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2422180175781,0.7801562547683716,0.1091890558600425,0.0984673947095871,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.243408203125,0.7936872839927673,0.1148576736450195,0.1090303063392639,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.24285888671875,0.7875246405601501,0.1122324615716934,0.0787204727530479,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.23956298828125,0.7532674670219421,0.0981516391038894,0.0933299958705902,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2456359863281,0.8210572600364685,0.1271858662366867,0.5728345513343811,288.2508850097656,288.45001220703125,288.8233337402344,287.7928466796875,288.8277893066406,297.2511291503906,288.2846984863281,1.0,0.2180746495723724,1.0,1.0,0.0640250965952873,1.0,-1.142966628074646,1.142115592956543,0.0008510981569997,0.8616878986358643,5.551115123125783e-17,5.551115123125783e-17,0.0,22.556081771850582,25.0,524.6992797851562,-0.0,129.01345825195312,1.0,283.1492614746094,288.5625305175781,288.8526916503906,288.88446044921875,313.061279296875,298.5343933105469,283.1499938964844,18122.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.609213722986169e-05,0.4875562489032745,3.05154583242831e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1404846459627151,0.0,18.95663833618164,1895.4371337890625,-0.0,0.0,0.2351032346487045,1.0,0.0,3.0,1.0,0.0
12380700,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.7823042273521423,0.1098797991871833,0.0989919453859329,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.38751220703125,0.7958592772483826,0.1155335679650306,0.109600581228733,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3870544433594,0.7895638346672058,0.1128580048680305,0.0790990144014358,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3842468261719,0.7548916339874268,0.098602183163166,0.0936951488256454,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38934326171875,0.8226809501647949,0.1277194321155548,0.5748907923698425,288.3936462402344,288.45001220703125,288.8416748046875,287.80548095703125,288.8463134765625,297.2498779296875,288.4205322265625,1.0,0.2186707407236099,1.0,1.0,0.064370647072792,1.0,-1.147640347480774,1.146759271621704,0.0008811763254925,0.8654113411903381,5.551115123125783e-17,5.551115123125783e-17,0.0,22.55071830749512,25.0,409.4211120605469,-0.0,130.23101806640625,1.0,283.149169921875,288.5625,288.79718017578125,288.8265075683594,313.061279296875,298.5343933105469,283.1499938964844,18046.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6027413948904723e-05,0.4916703104972839,3.0392723927852305e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1158428266644477,0.0,19.055158615112305,1895.4371337890625,-0.0,0.0,0.2349761724472046,1.0,0.0,3.0,1.0,0.0
12380760,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.50152587890625,0.7858656644821167,0.1106992587447166,0.0996665656566619,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5023193359375,0.7993228435516357,0.1163021400570869,0.1102787107229232,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.501953125,0.792934238910675,0.1135878562927246,0.0795690342783927,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49969482421875,0.7576993107795715,0.0991368070244789,0.0941558703780174,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5037536621094,0.825494110584259,0.1283470541238784,0.5774725079536438,288.5071716308594,288.54998779296875,288.8599853515625,287.8180847167969,288.87384033203125,297.2497253417969,288.52886962890625,1.0,0.2192973792552948,1.0,1.0,0.0780313163995742,1.0,-1.1534793376922607,1.1511245965957642,0.0023547869641333,0.8686417937278748,5.551115123125783e-17,5.551115123125783e-17,0.0,22.467830657958984,25.0,325.691650390625,-0.0,131.61314392089844,1.0,283.14910888671875,288.5624389648437,288.7451477050781,288.7725524902344,313.061279296875,298.5343933105469,283.1499938964844,18009.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599445749889128e-05,0.4945890307426452,3.033023051463024e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1159860789775848,0.0,19.141027450561523,1895.4371337890625,-0.0,0.0,0.2349709272384643,1.0,0.0,3.0,1.0,0.0
12380820,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6830749511719,0.7948683500289917,0.1125047504901886,0.1012281253933906,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.68365478515625,0.8079344630241394,0.1179751232266426,0.1118051186203956,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6833801269531,0.8014478087425232,0.1151939556002616,0.0806478559970855,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6815795898437,0.7650045156478882,0.1003384217619896,0.0952371433377265,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6847229003906,0.8326868414878845,0.1297298371791839,0.5834252834320068,288.6874694824219,288.6499938964844,288.89666748046875,287.84332275390625,288.9814147949219,297.25103759765625,288.70526123046875,1.0,0.2206523418426513,1.0,1.0,0.1053526625037193,1.0,-1.16692316532135,1.1540040969848633,0.0129191530868411,0.8689496517181396,5.551115123125783e-17,5.551115123125783e-17,0.0,22.218765258789062,25.0,239.71807861328125,-0.0,134.7177276611328,1.0,283.14898681640625,288.5623779296875,288.6512756347656,288.6751403808594,313.061279296875,298.5343933105469,283.1499938964844,17988.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597539448994212e-05,0.4978132843971252,3.029408050369416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1169377341866493,0.0,19.25551414489746,1895.4371337890625,-0.0,0.0,0.2350686192512512,1.0,0.0,3.0,1.0,0.0
12380880,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6830749511719,0.7948683500289917,0.1125047504901886,0.1012281253933906,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.68365478515625,0.8079344630241394,0.1179751232266426,0.1118051186203956,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6833801269531,0.8014478087425232,0.1151939556002616,0.0806478559970855,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6815795898437,0.7650045156478882,0.1003384217619896,0.0952371433377265,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6847229003906,0.8326868414878845,0.1297298371791839,0.5834252834320068,288.6874694824219,288.6499938964844,288.89666748046875,287.84332275390625,288.9814147949219,297.25103759765625,288.70526123046875,1.0,0.2206523418426513,1.0,1.0,0.1053526625037193,1.0,-1.16692316532135,1.1540040969848633,0.0129191530868411,0.8689496517181396,5.551115123125783e-17,5.551115123125783e-17,0.0,22.218765258789062,25.0,239.71807861328125,-0.0,134.7177276611328,1.0,283.14898681640625,288.5623779296875,288.6512756347656,288.6751403808594,313.061279296875,298.5343933105469,283.1499938964844,17988.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597539448994212e-05,0.4978132843971252,3.029408050369416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1169377341866493,0.0,19.25551414489746,1895.4371337890625,-0.0,0.0,0.2350686192512512,1.0,0.0,3.0,1.0,0.0
12380940,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.85107421875,0.8046760559082031,0.1144280657172203,0.1029130592942237,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8513488769531,0.8168514370918274,0.1197543144226074,0.1134455427527427,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8512268066406,0.8106048703193665,0.1169097423553466,0.0818147212266922,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8501892089844,0.7732006311416626,0.101651519536972,0.0964356064796447,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8518371582031,0.8406001329421997,0.1311993598937988,0.5898400545120239,288.8526916503906,288.75,288.9333190917969,287.8685302734375,289.20721435546875,297.2532958984375,288.8329467773437,1.0,0.2221352458000183,1.0,1.0,0.1326740086078643,1.0,-1.1814531087875366,1.1406761407852173,0.0407768823206424,0.8529084920883179,0.0004768603248521,0.0004768603248521,0.0,21.96029281616211,25.0,559.0772705078125,-0.0,138.1467742919922,1.0,283.1492004394531,288.6806640625,288.5774841308594,288.6303100585937,313.061279296875,298.5343933105469,283.1499938964844,16928.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1152137294411659,0.5886375904083252,2.2230159935077154e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,635.911376953125,0.0,22.48482322692871,1895.4371337890625,-0.0,0.0,0.2393078953027725,1.0,0.0,3.0,1.0,0.0
12381000,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.85107421875,0.8046760559082031,0.1144280657172203,0.1029130592942237,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8513488769531,0.8168514370918274,0.1197543144226074,0.1134455427527427,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8512268066406,0.8106048703193665,0.1169097423553466,0.0818147212266922,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8501892089844,0.7732006311416626,0.101651519536972,0.0964356064796447,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8518371582031,0.8406001329421997,0.1311993598937988,0.5898400545120239,288.8526916503906,288.75,288.9333190917969,287.8685302734375,289.20721435546875,297.2532958984375,288.8329467773437,1.0,0.2221352458000183,1.0,1.0,0.1326740086078643,1.0,-1.1814531087875366,1.1406761407852173,0.0407768823206424,0.8529084920883179,0.0004768603248521,0.0004768603248521,0.0,21.96029281616211,25.0,559.0772705078125,-0.0,138.1467742919922,1.0,283.1492004394531,288.6806640625,288.5774841308594,288.6303100585937,313.061279296875,298.5343933105469,283.1499938964844,16928.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1152137294411659,0.5886375904083252,2.2230159935077154e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,635.911376953125,0.0,22.48482322692871,1895.4371337890625,-0.0,0.0,0.2393078953027725,1.0,0.0,3.0,1.0,0.0
