time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381060,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171630859375,0.810816764831543,0.1157873794436454,0.1042765825986862,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.717529296875,0.8225000500679016,0.1211425811052322,0.1148640289902687,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.71734619140625,0.8162063956260681,0.1181789934635162,0.0827899128198623,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.71612548828125,0.7784959077835083,0.1026472821831703,0.0974635854363441,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7182006835937,0.8454477787017822,0.1322031617164611,0.5949437022209167,288.7200622558594,288.8500061035156,288.9700012207031,287.89373779296875,288.9960021972656,297.2513427734375,288.7319030761719,1.0,0.2236565053462982,1.0,1.0,0.0796044021844863,1.0,-1.1933249235153198,1.1899890899658203,0.0033359224908053,0.8997926712036133,5.551115123125783e-17,5.551115123125783e-17,0.0,21.92263412475586,25.0,307.620361328125,-0.0,141.4130096435547,1.0,283.14898681640625,288.7820129394531,288.59136962890625,288.6123046875,313.061279296875,298.5343933105469,283.1499938964844,18084.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3469888472172896e-05,0.4928045272827148,2.554289787494446e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1429857313632965,0.0,19.14114189147949,1895.4371337890625,-0.0,0.0,0.2352443784475326,1.0,0.0,3.0,1.0,0.0
12381120,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171630859375,0.810816764831543,0.1157873794436454,0.1042765825986862,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.717529296875,0.8225000500679016,0.1211425811052322,0.1148640289902687,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.71734619140625,0.8162063956260681,0.1181789934635162,0.0827899128198623,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.71612548828125,0.7784959077835083,0.1026472821831703,0.0974635854363441,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7182006835937,0.8454477787017822,0.1322031617164611,0.5949437022209167,288.7200622558594,288.8500061035156,288.9700012207031,287.89373779296875,288.9960021972656,297.2513427734375,288.7319030761719,1.0,0.2236565053462982,1.0,1.0,0.0796044021844863,1.0,-1.1933249235153198,1.1899890899658203,0.0033359224908053,0.8997926712036133,5.551115123125783e-17,5.551115123125783e-17,0.0,21.92263412475586,25.0,307.620361328125,-0.0,141.4130096435547,1.0,283.14898681640625,288.7820129394531,288.59136962890625,288.6123046875,313.061279296875,298.5343933105469,283.1499938964844,18084.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3469888472172896e-05,0.4928045272827148,2.554289787494446e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1429857313632965,0.0,19.14114189147949,1895.4371337890625,-0.0,0.0,0.2352443784475326,1.0,0.0,3.0,1.0,0.0
12381180,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8299560546875,0.8151728510856628,0.1172532439231872,0.1055364534258842,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8302917480469,0.8266081213951111,0.1225794926285743,0.1161844879388809,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8301086425781,0.8201775550842285,0.119514562189579,0.0836896076798439,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8289794921875,0.7823055386543274,0.1036928296089172,0.0984168797731399,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83087158203125,0.8486852049827576,0.133216992020607,0.5993399620056152,288.8326110839844,288.95001220703125,289.00665283203125,287.9188842773437,289.0052795410156,297.2498779296875,288.8432922363281,1.0,0.2251285314559936,1.0,1.0,0.0265348013490438,1.0,-1.2039228677749634,1.2038899660110474,3.287448635092005e-05,0.9116224050521852,5.551115123125783e-17,5.551115123125783e-17,0.0,21.97333717346192,25.0,162.91326904296875,-0.0,144.52005004882812,1.0,283.1488647460937,288.7819519042969,288.5213623046875,288.5391845703125,313.061279296875,298.5343933105469,283.1499938964844,18010.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5995583453332074e-05,0.496799498796463,3.033236368240461e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1201275140047073,0.0,19.23539924621582,1895.4371337890625,-0.0,0.0,0.2351192235946655,1.0,0.0,3.0,1.0,0.0
12381240,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8299560546875,0.8151728510856628,0.1172532439231872,0.1055364534258842,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8302917480469,0.8266081213951111,0.1225794926285743,0.1161844879388809,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8301086425781,0.8201775550842285,0.119514562189579,0.0836896076798439,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8289794921875,0.7823055386543274,0.1036928296089172,0.0984168797731399,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83087158203125,0.8486852049827576,0.133216992020607,0.5993399620056152,288.8326110839844,288.95001220703125,289.00665283203125,287.9188842773437,289.0052795410156,297.2498779296875,288.8432922363281,1.0,0.2251285314559936,1.0,1.0,0.0265348013490438,1.0,-1.2039228677749634,1.2038899660110474,3.287448635092005e-05,0.9116224050521852,5.551115123125783e-17,5.551115123125783e-17,0.0,21.97333717346192,25.0,162.91326904296875,-0.0,144.52005004882812,1.0,283.1488647460937,288.7819519042969,288.5213623046875,288.5391845703125,313.061279296875,298.5343933105469,283.1499938964844,18010.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5995583453332074e-05,0.496799498796463,3.033236368240461e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1201275140047073,0.0,19.23539924621582,1895.4371337890625,-0.0,0.0,0.2351192235946655,1.0,0.0,3.0,1.0,0.0
12381300,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8787536621094,0.8179242014884949,0.1180459856986999,0.1062306985259056,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8790588378906,0.8292049765586853,0.1233380660414695,0.1168876588344574,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8788757324219,0.8227112293243408,0.1202284470200538,0.0841768011450767,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8779296875,0.784798264503479,0.1042544543743133,0.0989338681101799,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8795166015625,0.850871205329895,0.133754089474678,0.6016971468925476,288.8809814453125,288.95001220703125,289.0249938964844,287.93145751953125,289.0233154296875,297.24969482421875,288.88995361328125,1.0,0.2258694022893905,1.0,1.0,0.0,1.0,-1.209634780883789,1.209633231163025,1.5593258240187424e-06,0.9162580370903016,5.551115123125783e-17,5.551115123125783e-17,0.0,21.965351104736328,25.0,131.04873657226562,-0.0,146.14010620117188,1.0,283.1487731933594,288.7818908691406,288.49005126953125,288.5065612792969,313.061279296875,298.5343933105469,283.1499938964844,17999.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985067875590175e-05,0.4979373514652252,3.031242249394717e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1200662851333618,0.0,19.27189826965332,1895.4371337890625,-0.0,0.0,0.2351337969303131,1.0,0.0,3.0,1.0,0.0
12381360,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9197082519531,0.8208356499671936,0.1188530623912811,0.1069457903504371,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.919921875,0.8319767713546753,0.1241078600287437,0.1176065877079963,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9197998046875,0.8254111409187317,0.1209543049335479,0.0846769362688064,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9189758300781,0.7874863147735596,0.1048292815685272,0.0994675606489181,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9203186035156,0.8532387018203735,0.1342950463294983,0.6040976047515869,288.9215393066406,289.04998779296875,289.0433349609375,287.94403076171875,289.041748046875,297.24969482421875,288.9290466308594,1.0,0.2266156375408172,1.0,1.0,0.0254624094814062,1.0,-1.2154784202575684,1.215457558631897,2.079548721667379e-05,0.92095148563385,5.551115123125783e-17,5.551115123125783e-17,0.0,21.948532104492188,25.0,108.8504638671875,-0.0,147.79336547851562,1.0,283.1487121582031,288.7818603515625,288.4610595703125,288.4763488769531,313.061279296875,298.5343933105469,283.1499938964844,17994.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981204342097044e-05,0.4986904859542846,3.030509870827203e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1200705766677856,0.0,19.29931259155273,1895.4371337890625,-0.0,0.0,0.2351601868867874,1.0,0.0,3.0,1.0,0.0
12381420,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.98583984375,0.8266289234161377,0.1204669326543808,0.108388751745224,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98602294921875,0.837566077709198,0.1256514489650726,0.1190577745437622,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.98590087890625,0.8308213353157043,0.1224076524376869,0.0856864675879478,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9852600097656,0.7929262518882751,0.1059929355978965,0.1005565077066421,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9862976074219,0.8579916954040527,0.1353566348552703,0.608856201171875,288.9873046875,289.1499938964844,289.0799865722656,287.9691162109375,289.0909423828125,297.24981689453125,288.9935913085937,1.0,0.2281191349029541,1.0,1.0,0.0763872265815734,1.0,-1.2271831035614014,1.2249845266342163,0.0021986532956361,0.9282276630401612,5.551115123125783e-17,5.551115123125783e-17,0.0,21.91939163208008,25.0,85.79410552978516,-0.0,151.1538848876953,1.0,283.1485900878906,288.78179931640625,288.4095764160156,288.422607421875,313.061279296875,298.5343933105469,283.1499938964844,17994.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598080780240707e-05,0.4994966089725494,3.030434789826758e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1203666850924491,0.0,19.33298110961914,1895.4371337890625,-0.0,0.0,0.2352106124162674,1.0,0.0,3.0,1.0,0.0
12381480,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.98583984375,0.8266289234161377,0.1204669326543808,0.108388751745224,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98602294921875,0.837566077709198,0.1256514489650726,0.1190577745437622,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.98590087890625,0.8308213353157043,0.1224076524376869,0.0856864675879478,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9852600097656,0.7929262518882751,0.1059929355978965,0.1005565077066421,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9862976074219,0.8579916954040527,0.1353566348552703,0.608856201171875,288.9873046875,289.1499938964844,289.0799865722656,287.9691162109375,289.0909423828125,297.24981689453125,288.9935913085937,1.0,0.2281191349029541,1.0,1.0,0.0763872265815734,1.0,-1.2271831035614014,1.2249845266342163,0.0021986532956361,0.9282276630401612,5.551115123125783e-17,5.551115123125783e-17,0.0,21.91939163208008,25.0,85.79410552978516,-0.0,151.1538848876953,1.0,283.1485900878906,288.78179931640625,288.4095764160156,288.422607421875,313.061279296875,298.5343933105469,283.1499938964844,17994.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598080780240707e-05,0.4994966089725494,3.030434789826758e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1203666850924491,0.0,19.33298110961914,1895.4371337890625,-0.0,0.0,0.2352106124162674,1.0,0.0,3.0,1.0,0.0
12381540,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777282714844,0.8320613503456116,0.1221000030636787,0.1098346933722496,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.078125,0.8428616523742676,0.127212107181549,0.1205154806375503,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.077880859375,0.8359056115150452,0.1238769441843032,0.086698867380619,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0763854980469,0.7980535626411438,0.1071840524673461,0.1016637757420539,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0787658691406,0.862364649772644,0.1364037692546844,0.61350017786026,289.0811462402344,289.25,289.1166687011719,287.99420166015625,289.3323059082031,297.2502136230469,289.0978088378906,1.0,0.2296250909566879,1.0,1.0,0.1273120492696762,1.0,-1.238787293434143,1.2028464078903198,0.0359407737851142,0.9039907455444336,5.551115123125783e-17,5.551115123125783e-17,0.0,21.9138298034668,25.0,153.72669982910156,-0.0,154.55616760253906,1.0,283.1484375,288.7817077636719,288.3659973144531,288.37701416015625,313.061279296875,298.5343933105469,283.1499938964844,17996.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598271592229139e-05,0.4998177886009216,3.030796642301825e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1214497238397598,0.0,19.348783493041992,1895.4371337890625,-0.0,0.0,0.2352428883314132,1.0,0.0,3.0,1.0,0.0
12381600,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777282714844,0.8320613503456116,0.1221000030636787,0.1098346933722496,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.078125,0.8428616523742676,0.127212107181549,0.1205154806375503,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.077880859375,0.8359056115150452,0.1238769441843032,0.086698867380619,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0763854980469,0.7980535626411438,0.1071840524673461,0.1016637757420539,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0787658691406,0.862364649772644,0.1364037692546844,0.61350017786026,289.0811462402344,289.25,289.1166687011719,287.99420166015625,289.3323059082031,297.2502136230469,289.0978088378906,1.0,0.2296250909566879,1.0,1.0,0.1273120492696762,1.0,-1.238787293434143,1.2028464078903198,0.0359407737851142,0.9039907455444336,5.551115123125783e-17,5.551115123125783e-17,0.0,21.9138298034668,25.0,153.72669982910156,-0.0,154.55616760253906,1.0,283.1484375,288.7817077636719,288.3659973144531,288.37701416015625,313.061279296875,298.5343933105469,283.1499938964844,17996.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598271592229139e-05,0.4998177886009216,3.030796642301825e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1214497238397598,0.0,19.348783493041992,1895.4371337890625,-0.0,0.0,0.2352428883314132,1.0,0.0,3.0,1.0,0.0
12381660,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3367919921875,0.8395898342132568,0.1240796223282814,0.11148651689291,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3376159667969,0.8502146601676941,0.1290270835161209,0.1221306025981903,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.8430246710777283,0.1256272494792938,0.0878398045897483,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3339233398437,0.8052243590354919,0.1086041554808616,0.1029160469770431,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3388671875,0.868848443031311,0.1376944482326507,0.6188092827796936,289.3436889648437,289.3470764160156,289.1533203125,288.0192565917969,289.7705993652344,297.2533569335937,289.37274169921875,1.0,0.2311747670173645,1.0,1.0,0.1820487827062606,1.0,-1.2519524097442627,1.1543874740600586,0.09756501019001,0.85320645570755,5.551115123125783e-17,5.551115123125783e-17,0.0,21.80122947692871,25.0,331.2831420898437,-0.0,158.2342987060547,1.0,283.1483154296875,288.7816467285156,288.3294677734375,288.33868408203125,313.061279296875,298.5343933105469,283.1499938964844,17998.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984227502485737e-05,0.499938815832138,3.0310828716753613e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1255694776773452,0.0,19.35565185546875,1895.4371337890625,-0.0,0.0,0.2352596968412399,1.0,0.0,3.0,1.0,0.0
12381720,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3367919921875,0.8395898342132568,0.1240796223282814,0.11148651689291,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3376159667969,0.8502146601676941,0.1290270835161209,0.1221306025981903,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.8430246710777283,0.1256272494792938,0.0878398045897483,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3339233398437,0.8052243590354919,0.1086041554808616,0.1029160469770431,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3388671875,0.868848443031311,0.1376944482326507,0.6188092827796936,289.3436889648437,289.3470764160156,289.1533203125,288.0192565917969,289.7705993652344,297.2533569335937,289.37274169921875,1.0,0.2311747670173645,1.0,1.0,0.1820487827062606,1.0,-1.2519524097442627,1.1543874740600586,0.09756501019001,0.85320645570755,5.551115123125783e-17,5.551115123125783e-17,0.0,21.80122947692871,25.0,331.2831420898437,-0.0,158.2342987060547,1.0,283.1483154296875,288.7816467285156,288.3294677734375,288.33868408203125,313.061279296875,298.5343933105469,283.1499938964844,17998.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984227502485737e-05,0.499938815832138,3.0310828716753613e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1255694776773452,0.0,19.35565185546875,1895.4371337890625,-0.0,0.0,0.2352596968412399,1.0,0.0,3.0,1.0,0.0
12381780,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6242980957031,0.8527514934539795,0.1265685260295868,0.1135963127017021,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6250305175781,0.863118588924408,0.1312419176101684,0.1241126209497451,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.62451171875,0.8556427955627441,0.1278096288442611,0.089276947081089,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.62139892578125,0.8172212839126587,0.1103826090693473,0.1044942885637283,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6261901855469,0.8810759782791138,0.13939268887043,0.6258851885795593,289.6310119628906,289.4140014648437,289.19000244140625,288.0442810058594,290.1264343261719,297.26043701171875,289.6612854003906,1.0,0.2329045832157135,1.0,1.0,0.2367855161428451,1.0,-1.2689756155014038,1.118911862373352,0.1500637978315353,0.8146107792854309,5.551115123125783e-17,5.551115123125783e-17,0.0,21.439598083496094,25.0,393.7638244628906,-0.0,162.65469360351562,1.0,283.1481628417969,288.7815856933594,288.2992858886719,288.3068542480469,313.061279296875,298.5343933105469,283.1499938964844,17999.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598508606548421e-05,0.4999815821647644,3.031245773051777e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1313095986843109,0.0,19.358455657958984,1895.4371337890625,-0.0,0.0,0.2352675646543502,1.0,0.0,3.0,1.0,0.0
12381840,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6242980957031,0.8527514934539795,0.1265685260295868,0.1135963127017021,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6250305175781,0.863118588924408,0.1312419176101684,0.1241126209497451,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.62451171875,0.8556427955627441,0.1278096288442611,0.089276947081089,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.62139892578125,0.8172212839126587,0.1103826090693473,0.1044942885637283,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6261901855469,0.8810759782791138,0.13939268887043,0.6258851885795593,289.6310119628906,289.4140014648437,289.19000244140625,288.0442810058594,290.1264343261719,297.26043701171875,289.6612854003906,1.0,0.2329045832157135,1.0,1.0,0.2367855161428451,1.0,-1.2689756155014038,1.118911862373352,0.1500637978315353,0.8146107792854309,5.551115123125783e-17,5.551115123125783e-17,0.0,21.439598083496094,25.0,393.7638244628906,-0.0,162.65469360351562,1.0,283.1481628417969,288.7815856933594,288.2992858886719,288.3068542480469,313.061279296875,298.5343933105469,283.1499938964844,17999.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598508606548421e-05,0.4999815821647644,3.031245773051777e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1313095986843109,0.0,19.358455657958984,1895.4371337890625,-0.0,0.0,0.2352675646543502,1.0,0.0,3.0,1.0,0.0
12381900,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7825927734375,0.8612258434295654,0.1279672384262085,0.1147892251610755,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7832336425781,0.871429979801178,0.1324793249368667,0.1252241879701614,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7827453613281,0.8638031482696533,0.1290375888347625,0.090089775621891,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7798156738281,0.8245032429695129,0.1113898754119873,0.105392687022686,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7842712402344,0.8890411257743835,0.1403741091489792,0.6300053596496582,289.7884521484375,289.3974914550781,289.2083435058594,288.0567932128906,290.34185791015625,297.26513671875,289.7942199707031,1.0,0.2338597327470779,1.0,1.0,0.2641538679599762,1.0,-1.2787407636642456,1.0956664085388184,0.1830743551254272,0.7895787358283997,0.0208367332816123,0.0208367332816123,0.0,21.200511932373047,25.0,737.9165649414062,-0.0,165.1657257080078,1.0,283.1485595703125,289.0234680175781,288.2899475097656,288.3199768066406,313.061279296875,298.5343933105469,283.1499938964844,16707.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1220941096544265,0.6004399657249451,2.3609842969563033e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,651.1187133789062,0.0,22.762170791625977,1895.4371337890625,-0.0,0.0,0.239802598953247,1.0,0.0,3.0,1.0,0.0
12381960,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3557434082031,0.869796872138977,0.1289371252059936,0.1159238740801811,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3529968261719,0.8798821568489075,0.1334326863288879,0.126308187842369,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3551025390625,0.8720977306365967,0.1299367845058441,0.0908742845058441,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3678283691406,0.8317650556564331,0.112162746489048,0.1062731370329856,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3486022949219,0.8970644474029541,0.1410484462976455,0.6339676976203918,289.3287048339844,289.4794616699219,289.2266540527344,288.0692749023437,290.0810546875,297.2669677734375,289.2255554199219,1.0,0.2348682582378387,1.0,1.0,0.2113230973482132,1.0,-1.2881611585617063,1.155587673187256,0.1325735747814178,0.8475212454795837,5.551115123125783e-17,5.551115123125783e-17,0.0,20.99249649047852,25.0,1420.9774169921875,-0.0,167.7526397705078,1.0,283.1498107910156,289.688720703125,288.4667053222656,288.6055603027344,313.061279296875,298.5343933105469,283.1499938964844,18640.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0550115220248699,0.4773796796798706,1.0472153144647223e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,779.7904663085938,0.0,19.25271415710449,1895.4371337890625,-0.0,0.0,0.237075388431549,1.0,0.0,3.0,1.0,0.0
12382020,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2525329589844,0.8661127090454102,0.1296589225530624,0.1167388930916786,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2526550292969,0.8765698671340942,0.1344239562749862,0.1273975521326065,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2525634765625,0.8684805035591125,0.1307221055030822,0.0915417894721031,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.25201416015625,0.8287655115127563,0.1129340007901191,0.1071342974901199,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2528076171875,0.8921297192573547,0.1413756310939788,0.6362760663032532,289.2533569335937,289.54345703125,289.2633361816406,288.0942687988281,289.4111328125,297.2585754394531,289.2513122558594,1.0,0.2365872263908386,1.0,1.0,0.1056615486741066,1.0,-1.2950570583343506,1.2756891250610352,0.0193679332733154,0.9659498929977416,5.551115123125783e-17,5.551115123125783e-17,0.0,21.50155258178711,25.0,397.603759765625,-0.0,171.21441650390625,1.0,283.14923095703125,289.6970520019531,288.5220031738281,288.5348815917969,313.061279296875,298.5343933105469,283.1499938964844,18149.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6117328414111398e-05,0.4855768978595733,3.0563230982508253e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1166617721319198,0.0,18.900466918945312,1895.4371337890625,-0.0,0.0,0.2351229786872863,1.0,0.0,3.0,1.0,0.0
12382080,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2525329589844,0.8661127090454102,0.1296589225530624,0.1167388930916786,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2526550292969,0.8765698671340942,0.1344239562749862,0.1273975521326065,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2525634765625,0.8684805035591125,0.1307221055030822,0.0915417894721031,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.25201416015625,0.8287655115127563,0.1129340007901191,0.1071342974901199,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2528076171875,0.8921297192573547,0.1413756310939788,0.6362760663032532,289.2533569335937,289.54345703125,289.2633361816406,288.0942687988281,289.4111328125,297.2585754394531,289.2513122558594,1.0,0.2365872263908386,1.0,1.0,0.1056615486741066,1.0,-1.2950570583343506,1.2756891250610352,0.0193679332733154,0.9659498929977416,5.551115123125783e-17,5.551115123125783e-17,0.0,21.50155258178711,25.0,397.603759765625,-0.0,171.21441650390625,1.0,283.14923095703125,289.6970520019531,288.5220031738281,288.5348815917969,313.061279296875,298.5343933105469,283.1499938964844,18149.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6117328414111398e-05,0.4855768978595733,3.0563230982508253e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1166617721319198,0.0,18.900466918945312,1895.4371337890625,-0.0,0.0,0.2351229786872863,1.0,0.0,3.0,1.0,0.0
12382140,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.22900390625,0.8637677431106567,0.1307096481323242,0.1176612824201583,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2291259765625,0.8743286728858948,0.1355668604373932,0.1284790933132171,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2290344238281,0.8659979701042175,0.1317079365253448,0.0922264233231544,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2285461425781,0.8266868591308594,0.1138345301151275,0.1079875230789184,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2292785644531,0.8881930708885193,0.1418061703443527,0.6382662653923035,289.23016357421875,289.6059875488281,289.29998779296875,288.11920166015625,289.2984619140625,297.25347900390625,289.236083984375,1.0,0.2380853593349456,1.0,1.0,0.0,1.0,-1.301697850227356,1.301695704460144,2.1846446998097235e-06,0.99065101146698,5.551115123125783e-17,5.551115123125783e-17,0.0,21.92206573486328,25.0,79.02657318115234,-0.0,174.32730102539062,1.0,283.14910888671875,289.69696044921875,288.4796142578125,288.4903259277344,313.061279296875,298.5343933105469,283.1499938964844,18014.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5998719391063787e-05,0.4937749207019806,3.033831053132069e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1317764520645141,0.0,19.111478805541992,1895.4371337890625,-0.0,0.0,0.2349431961774826,1.0,0.0,3.0,1.0,0.0
12382200,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.22900390625,0.8637677431106567,0.1307096481323242,0.1176612824201583,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2291259765625,0.8743286728858948,0.1355668604373932,0.1284790933132171,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2290344238281,0.8659979701042175,0.1317079365253448,0.0922264233231544,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2285461425781,0.8266868591308594,0.1138345301151275,0.1079875230789184,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2292785644531,0.8881930708885193,0.1418061703443527,0.6382662653923035,289.23016357421875,289.6059875488281,289.29998779296875,288.11920166015625,289.2984619140625,297.25347900390625,289.236083984375,1.0,0.2380853593349456,1.0,1.0,0.0,1.0,-1.301697850227356,1.301695704460144,2.1846446998097235e-06,0.99065101146698,5.551115123125783e-17,5.551115123125783e-17,0.0,21.92206573486328,25.0,79.02657318115234,-0.0,174.32730102539062,1.0,283.14910888671875,289.69696044921875,288.4796142578125,288.4903259277344,313.061279296875,298.5343933105469,283.1499938964844,18014.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5998719391063787e-05,0.4937749207019806,3.033831053132069e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1317764520645141,0.0,19.111478805541992,1895.4371337890625,-0.0,0.0,0.2349431961774826,1.0,0.0,3.0,1.0,0.0
12382260,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.323974609375,0.8636687994003296,0.1320236325263977,0.118770532310009,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3244934082031,0.8741703629493713,0.1368718445301056,0.1296655982732772,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240661621094,0.8656227588653564,0.132883608341217,0.0930069908499717,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32183837890625,0.826432466506958,0.1148796305060386,0.1089352145791053,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3251037597656,0.8863378167152405,0.1423660218715667,0.6405818462371826,289.32916259765625,289.66705322265625,289.336669921875,288.1441345214844,289.8212585449219,297.2511901855469,289.36248779296875,1.0,0.2394431084394455,1.0,1.0,0.1665889620780944,1.0,-1.309307098388672,1.2199983596801758,0.0893087238073349,0.9078852534294128,5.551115123125783e-17,5.551115123125783e-17,0.0,22.20868682861328,25.0,215.6891632080078,-0.0,177.36203002929688,1.0,283.14898681640625,289.6968688964844,288.444091796875,288.4530334472656,313.061279296875,298.5343933105469,283.1499938964844,17987.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5974919733707793e-05,0.4974738359451294,3.029318061589098e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1294157356023788,0.0,19.24061393737793,1895.4371337890625,-0.0,0.0,0.2350436598062515,1.0,0.0,3.0,1.0,0.0
12382320,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.323974609375,0.8636687994003296,0.1320236325263977,0.118770532310009,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3244934082031,0.8741703629493713,0.1368718445301056,0.1296655982732772,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240661621094,0.8656227588653564,0.132883608341217,0.0930069908499717,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32183837890625,0.826432466506958,0.1148796305060386,0.1089352145791053,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3251037597656,0.8863378167152405,0.1423660218715667,0.6405818462371826,289.32916259765625,289.66705322265625,289.336669921875,288.1441345214844,289.8212585449219,297.2511901855469,289.36248779296875,1.0,0.2394431084394455,1.0,1.0,0.1665889620780944,1.0,-1.309307098388672,1.2199983596801758,0.0893087238073349,0.9078852534294128,5.551115123125783e-17,5.551115123125783e-17,0.0,22.20868682861328,25.0,215.6891632080078,-0.0,177.36203002929688,1.0,283.14898681640625,289.6968688964844,288.444091796875,288.4530334472656,313.061279296875,298.5343933105469,283.1499938964844,17987.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5974919733707793e-05,0.4974738359451294,3.029318061589098e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1294157356023788,0.0,19.24061393737793,1895.4371337890625,-0.0,0.0,0.2350436598062515,1.0,0.0,3.0,1.0,0.0
12382380,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.90899658203125,0.8731212615966797,0.134465217590332,0.1205900013446807,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9105529785156,0.8832636475563049,0.1389965564012527,0.1313814371824264,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9092102050781,0.8744795322418213,0.1349683851003646,0.0942250043153762,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.90203857421875,0.8342035412788391,0.1166291013360023,0.1103365123271942,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.912109375,0.893909215927124,0.1437590271234512,0.6453979015350342,289.9240417480469,289.7266540527344,289.3733215332031,288.16900634765625,291.0020751953125,297.2581787109375,289.9985656738281,1.0,0.2408587634563446,1.0,1.0,0.3331779241561889,1.0,-1.322470784187317,1.0384373664855957,0.2840334177017212,0.7244024872779846,5.551115123125783e-17,5.551115123125783e-17,0.0,22.028642654418945,25.0,754.333984375,-0.0,181.1453399658203,1.0,283.1488342285156,289.69677734375,288.4148254394531,288.4221496582031,313.061279296875,298.5343933105469,283.1499938964844,17988.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597546724951826e-05,0.4990332424640655,3.0294218739471135e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1368722319602966,0.0,19.307212829589844,1895.4371337890625,-0.0,0.0,0.2351488322019577,1.0,0.0,3.0,1.0,0.0
12382440,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.90899658203125,0.8731212615966797,0.134465217590332,0.1205900013446807,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9105529785156,0.8832636475563049,0.1389965564012527,0.1313814371824264,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9092102050781,0.8744795322418213,0.1349683851003646,0.0942250043153762,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.90203857421875,0.8342035412788391,0.1166291013360023,0.1103365123271942,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.912109375,0.893909215927124,0.1437590271234512,0.6453979015350342,289.9240417480469,289.7266540527344,289.3733215332031,288.16900634765625,291.0020751953125,297.2581787109375,289.9985656738281,1.0,0.2408587634563446,1.0,1.0,0.3331779241561889,1.0,-1.322470784187317,1.0384373664855957,0.2840334177017212,0.7244024872779846,5.551115123125783e-17,5.551115123125783e-17,0.0,22.028642654418945,25.0,754.333984375,-0.0,181.1453399658203,1.0,283.1488342285156,289.69677734375,288.4148254394531,288.4221496582031,313.061279296875,298.5343933105469,283.1499938964844,17988.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597546724951826e-05,0.4990332424640655,3.0294218739471135e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1368722319602966,0.0,19.307212829589844,1895.4371337890625,-0.0,0.0,0.2351488322019577,1.0,0.0,3.0,1.0,0.0
12382500,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3638916015625,0.8863844871520996,0.136428490281105,0.1220816373825073,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3658447265625,0.8960683941841125,0.1406240612268448,0.1326951384544372,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.36407470703125,0.8871897459030151,0.1366278827190399,0.0952046290040016,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544616699219,0.845280110836029,0.1179901733994484,0.1114266514778137,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3677673339844,0.9061102271080016,0.1450456529855728,0.6500550508499146,290.3836975097656,289.7083435058594,289.39166259765625,288.18145751953125,291.8023986816406,297.2677001953125,290.48052978515625,1.0,0.2417400777339935,1.0,1.0,0.4164724051952362,1.0,-1.3339091539382937,0.9141932725906372,0.419715940952301,0.5982717275619507,5.551115123125783e-17,5.551115123125783e-17,0.0,21.58550071716309,25.0,1063.3104248046875,-0.0,183.89093017578125,1.0,283.1487731933594,289.6967468261719,288.4023132324219,288.408935546875,313.061279296875,298.5343933105469,283.1499938964844,17990.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5977548173395917e-05,0.4994156956672668,3.029816523537898e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1445371955633163,0.0,19.32579803466797,1895.4371337890625,-0.0,0.0,0.2351861149072647,1.0,0.0,3.0,1.0,0.0
12382560,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5466613769531,0.9109818935394288,0.1387989819049835,0.1240460276603698,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54510498046875,0.9209030866622924,0.1425894498825073,0.1343927085399627,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5466613769531,0.9110247492790222,0.1386454999446869,0.0964924469590187,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5545349121094,0.8662911057472229,0.1196467354893684,0.1128460839390754,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54345703125,0.931559443473816,0.1466903835535049,0.6566291451454163,290.5263671875,289.7847900390625,289.4100036621094,288.1938781738281,291.3667907714844,297.28094482421875,290.3799133300781,1.0,0.2428565025329589,1.0,1.0,0.3451675772666931,1.0,-1.349442481994629,1.0231496095657349,0.326292872428894,0.7038680911064148,0.0472732298076152,0.0472732298076152,0.0,20.79722785949707,25.0,2112.349365234375,-0.0,187.50930786132807,1.0,283.1496887207031,290.34796142578125,288.476318359375,288.62725830078125,313.061279296875,298.5343933105469,283.1499938964844,17106.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.168329656124115,0.5938413739204407,3.317114138923216e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1521.135009765625,0.0,23.21068000793457,1895.4371337890625,-0.0,0.0,0.2411357760429382,1.0,0.0,3.0,1.0,0.0
12382620,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.60357666015625,0.92705237865448,0.1399504095315933,0.1260174810886383,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6037292480469,0.9372133612632751,0.1440741866827011,0.1364809274673462,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.60357666015625,0.9267679452896118,0.1398921310901641,0.0979364588856697,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6029052734375,0.8796235918998718,0.1209081262350082,0.1146135181188583,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6038513183594,0.9459415078163148,0.1474315673112869,0.6633709073066711,289.6053771972656,289.8414611816406,289.4466552734375,288.2187194824219,290.2676086425781,297.27703857421875,289.6161499023437,1.0,0.2450887560844421,1.0,1.0,0.2025578767061233,1.0,-1.3662781715393066,1.2288788557052612,0.1373993456363678,0.905907928943634,5.551115123125783e-17,5.551115123125783e-17,0.0,20.670982360839844,25.0,1033.148681640625,-0.0,193.31707763671875,1.0,283.14947509765625,290.4682922363281,288.8287658691406,288.85400390625,313.061279296875,298.5343933105469,283.1499938964844,18386.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.795546086214017e-05,0.4717492461204529,3.4048870493907934e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3.68205189704895,0.0,18.54526329040528,1895.4371337890625,-0.0,0.0,0.2354991883039474,1.0,0.0,3.0,1.0,0.0
12382680,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.60357666015625,0.92705237865448,0.1399504095315933,0.1260174810886383,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6037292480469,0.9372133612632751,0.1440741866827011,0.1364809274673462,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.60357666015625,0.9267679452896118,0.1398921310901641,0.0979364588856697,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6029052734375,0.8796235918998718,0.1209081262350082,0.1146135181188583,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6038513183594,0.9459415078163148,0.1474315673112869,0.6633709073066711,289.6053771972656,289.8414611816406,289.4466552734375,288.2187194824219,290.2676086425781,297.27703857421875,289.6161499023437,1.0,0.2450887560844421,1.0,1.0,0.2025578767061233,1.0,-1.3662781715393066,1.2288788557052612,0.1373993456363678,0.905907928943634,5.551115123125783e-17,5.551115123125783e-17,0.0,20.670982360839844,25.0,1033.148681640625,-0.0,193.31707763671875,1.0,283.14947509765625,290.4682922363281,288.8287658691406,288.85400390625,313.061279296875,298.5343933105469,283.1499938964844,18386.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.795546086214017e-05,0.4717492461204529,3.4048870493907934e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3.68205189704895,0.0,18.54526329040528,1895.4371337890625,-0.0,0.0,0.2354991883039474,1.0,0.0,3.0,1.0,0.0
12382740,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5768737792969,0.9163325428962708,0.1408151239156723,0.1267141699790954,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.57647705078125,0.9271117448806764,0.1451987326145172,0.1375266015529632,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.576904296875,0.9162629246711732,0.140787124633789,0.0985358878970146,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5790405273437,0.8713600039482117,0.1218467652797699,0.1154935508966445,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5762023925781,0.9338573217391968,0.1477131396532058,0.6646353602409363,289.5724792480469,289.89666748046875,289.4833374023437,288.2435302734375,289.4939880371094,297.2695617675781,289.5522155761719,1.0,0.2468505948781967,1.0,1.0,0.0599481724202632,1.0,-1.3716561794281006,1.370436668395996,0.0012194286100566,1.0459825992584229,5.551115123125783e-17,5.551115123125783e-17,0.0,21.35902404785156,25.0,83.24468994140625,-0.0,197.01248168945312,1.0,283.1493225097656,290.4682006835937,288.7701416015625,288.785888671875,313.061279296875,298.5343933105469,283.1499938964844,18064.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6043224604800344e-05,0.4873223304748535,3.042270482842696e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1463987082242965,0.0,18.88929748535156,1895.4371337890625,-0.0,0.0,0.2347894012928009,1.0,0.0,3.0,1.0,0.0
12382800,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5768737792969,0.9163325428962708,0.1408151239156723,0.1267141699790954,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.57647705078125,0.9271117448806764,0.1451987326145172,0.1375266015529632,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.576904296875,0.9162629246711732,0.140787124633789,0.0985358878970146,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5790405273437,0.8713600039482117,0.1218467652797699,0.1154935508966445,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5762023925781,0.9338573217391968,0.1477131396532058,0.6646353602409363,289.5724792480469,289.89666748046875,289.4833374023437,288.2435302734375,289.4939880371094,297.2695617675781,289.5522155761719,1.0,0.2468505948781967,1.0,1.0,0.0599481724202632,1.0,-1.3716561794281006,1.370436668395996,0.0012194286100566,1.0459825992584229,5.551115123125783e-17,5.551115123125783e-17,0.0,21.35902404785156,25.0,83.24468994140625,-0.0,197.01248168945312,1.0,283.1493225097656,290.4682006835937,288.7701416015625,288.785888671875,313.061279296875,298.5343933105469,283.1499938964844,18064.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6043224604800344e-05,0.4873223304748535,3.042270482842696e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1463987082242965,0.0,18.88929748535156,1895.4371337890625,-0.0,0.0,0.2347894012928009,1.0,0.0,3.0,1.0,0.0
