time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382860,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6296081542969,0.9066867232322692,0.1417654305696487,0.1275185793638229,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6302490234375,0.9173599481582642,0.1463039070367813,0.1385579705238342,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6296081542969,0.9065794944763184,0.1416894942522049,0.0991484671831131,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.62652587890625,0.8634360432624817,0.1227604746818542,0.1163517385721206,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6304931640625,0.9218063950538636,0.1479163616895675,0.6655415892601013,289.6361694335937,289.9504089355469,289.5199890136719,288.2683410644531,290.0498046875,297.2636413574219,289.67340087890625,1.0,0.2483116686344146,1.0,1.0,0.1671576201915741,1.0,-1.3767207860946655,1.2772488594055176,0.0994719043374061,0.9522674083709716,5.551115123125783e-17,5.551115123125783e-17,0.0,21.99326515197754,25.0,221.6804962158203,-0.0,200.1873779296875,1.0,283.1492004394531,290.46807861328125,288.71710205078125,288.73052978515625,313.061279296875,298.5343933105469,283.1499938964844,17988.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597530354047194e-05,0.4947443008422851,3.0293907031346545e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1396501213312149,0.0,19.125715255737305,1895.4371337890625,-0.0,0.0,0.2348681092262268,1.0,0.0,3.0,1.0,0.0
12382920,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6296081542969,0.9066867232322692,0.1417654305696487,0.1275185793638229,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6302490234375,0.9173599481582642,0.1463039070367813,0.1385579705238342,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6296081542969,0.9065794944763184,0.1416894942522049,0.0991484671831131,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.62652587890625,0.8634360432624817,0.1227604746818542,0.1163517385721206,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6304931640625,0.9218063950538636,0.1479163616895675,0.6655415892601013,289.6361694335937,289.9504089355469,289.5199890136719,288.2683410644531,290.0498046875,297.2636413574219,289.67340087890625,1.0,0.2483116686344146,1.0,1.0,0.1671576201915741,1.0,-1.3767207860946655,1.2772488594055176,0.0994719043374061,0.9522674083709716,5.551115123125783e-17,5.551115123125783e-17,0.0,21.99326515197754,25.0,221.6804962158203,-0.0,200.1873779296875,1.0,283.1492004394531,290.46807861328125,288.71710205078125,288.73052978515625,313.061279296875,298.5343933105469,283.1499938964844,17988.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597530354047194e-05,0.4947443008422851,3.0293907031346545e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1396501213312149,0.0,19.125715255737305,1895.4371337890625,-0.0,0.0,0.2348681092262268,1.0,0.0,3.0,1.0,0.0
12382980,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0726623535156,0.914810836315155,0.1440070420503616,0.1291877329349517,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0735168457031,0.9254952073097228,0.148317202925682,0.1401945650577545,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0726318359375,0.91409432888031,0.1436093002557754,0.100272037088871,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0683288574219,0.8700043559074402,0.1244452074170112,0.117715872824192,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0736999511719,0.92775696516037,0.1490151435136795,0.6692010164260864,290.0813293457031,290.0026550292969,289.5566711425781,288.2930908203125,290.7338256835937,297.2689208984375,290.1261291503906,1.0,0.2497580200433731,1.0,1.0,0.2743670642375946,1.0,-1.3880631923675537,1.1700457334518433,0.2180174887180328,0.8432521224021912,5.551115123125783e-17,5.551115123125783e-17,0.0,21.96234893798828,25.0,508.0564270019531,-0.0,204.10096740722656,1.0,283.1490478515625,290.4679870605469,288.67218017578125,288.6835327148437,313.061279296875,298.5343933105469,283.1499938964844,17980.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596877336851321e-05,0.4979439079761505,3.028152544253676e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1433135867118835,0.0,19.25343132019043,1895.4371337890625,-0.0,0.0,0.235038161277771,1.0,0.0,3.0,1.0,0.0
12383040,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0726623535156,0.914810836315155,0.1440070420503616,0.1291877329349517,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0735168457031,0.9254952073097228,0.148317202925682,0.1401945650577545,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0726318359375,0.91409432888031,0.1436093002557754,0.100272037088871,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0683288574219,0.8700043559074402,0.1244452074170112,0.117715872824192,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0736999511719,0.92775696516037,0.1490151435136795,0.6692010164260864,290.0813293457031,290.0026550292969,289.5566711425781,288.2930908203125,290.7338256835937,297.2689208984375,290.1261291503906,1.0,0.2497580200433731,1.0,1.0,0.2743670642375946,1.0,-1.3880631923675537,1.1700457334518433,0.2180174887180328,0.8432521224021912,5.551115123125783e-17,5.551115123125783e-17,0.0,21.96234893798828,25.0,508.0564270019531,-0.0,204.10096740722656,1.0,283.1490478515625,290.4679870605469,288.67218017578125,288.6835327148437,313.061279296875,298.5343933105469,283.1499938964844,17980.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596877336851321e-05,0.4979439079761505,3.028152544253676e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1433135867118835,0.0,19.25343132019043,1895.4371337890625,-0.0,0.0,0.235038161277771,1.0,0.0,3.0,1.0,0.0
12383100,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3523864746094,0.9279770255088806,0.1456345170736313,0.1304743140935897,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3533935546875,0.9382948875427246,0.1497183442115783,0.1413699239492416,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3522644042969,0.9267019033432008,0.1449955105781555,0.1011226251721382,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3468933105469,0.880481481552124,0.1256287544965744,0.1187034398317337,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.353515625,0.9394454956054688,0.149965688586235,0.6727432608604431,290.3631286621094,289.9825134277344,289.57501220703125,288.3054504394531,291.1918029785156,297.2757568359375,290.4189453125,1.0,0.2506071925163269,1.0,1.0,0.3279717862606048,1.0,-1.3974746465682983,1.0969833135604858,0.3004913330078125,0.7685836553573608,5.551115123125783e-17,5.551115123125783e-17,0.0,21.656688690185547,25.0,664.523681640625,-0.0,206.7528533935547,1.0,283.14898681640625,290.4679260253906,288.6524658203125,288.6628723144531,313.061279296875,298.5343933105469,283.1499938964844,17983.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971263565006666e-05,0.4987426698207855,3.0286247142997935e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.147593468427658,0.0,19.290075302124023,1895.4371337890625,-0.0,0.0,0.2351050525903701,1.0,0.0,3.0,1.0,0.0
12383160,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6229858398437,0.9499905109405518,0.1476014256477356,0.132065400481224,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6235046386719,0.9590833187103271,0.151396632194519,0.1427988857030868,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6228942871094,0.9481279850006104,0.1466760337352752,0.1021743789315223,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.61981201171875,0.8985680341720581,0.1270545870065689,0.1199100762605667,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6235046386719,0.9591532349586488,0.1512007415294647,0.6775171756744385,290.6283569335937,290.053466796875,289.59332275390625,288.3178100585937,291.0354919433594,297.2853088378906,290.6394958496094,1.0,0.2516139447689056,1.0,1.0,0.2945819497108459,1.0,-1.409538745880127,1.1489851474761963,0.2605535686016083,0.8180390000343323,0.0083049451932311,0.0083049451932311,0.0,21.123748779296875,28.0,725.5772094726562,-0.0,210.0232086181641,1.0,283.14898681640625,290.47821044921875,288.6351623535156,288.6523742675781,313.061279296875,298.5343933105469,283.1499938964844,16842.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0931211113929748,0.5783859491348267,1.785751324590023e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,390.16302490234375,0.0,21.830623626708984,1895.4371337890625,-0.0,0.0,0.2387790232896804,1.0,0.0,3.0,1.0,0.0
12383220,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0697326660156,0.9565158486366272,0.1496191173791885,0.1344882100820541,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0699462890625,0.964889645576477,0.15349842607975,0.1452211141586303,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0696716308594,0.9541345834732056,0.148590475320816,0.1038777977228164,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0682678222656,0.9041091203689576,0.1288627833127975,0.1219853088259697,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0699157714844,0.9630579948425292,0.152407020330429,0.6850284337997437,290.0727233886719,290.1028137207031,289.6300048828125,288.342529296875,290.5755310058594,297.288330078125,290.0892639160156,1.0,0.2549156844615936,1.0,1.0,0.2278022915124893,1.0,-1.428916573524475,1.2553999423980713,0.1735165864229202,0.920462727546692,5.551115123125783e-17,5.551115123125783e-17,0.0,21.47903823852539,48.0,732.8681030273438,-0.0,218.3583374023437,1.0,283.14923095703125,290.5619506835937,288.83544921875,288.85504150390625,313.061279296875,298.5343933105469,283.1499938964844,18223.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7284255591221154e-05,0.4845020473003387,3.2776071353518565e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2.030967712402344,0.0,18.927703857421875,1895.4371337890625,-0.0,0.0,0.2354460656642913,1.0,0.0,3.0,1.0,0.0
12383280,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0697326660156,0.9565158486366272,0.1496191173791885,0.1344882100820541,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0699462890625,0.964889645576477,0.15349842607975,0.1452211141586303,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0696716308594,0.9541345834732056,0.148590475320816,0.1038777977228164,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0682678222656,0.9041091203689576,0.1288627833127975,0.1219853088259697,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0699157714844,0.9630579948425292,0.152407020330429,0.6850284337997437,290.0727233886719,290.1028137207031,289.6300048828125,288.342529296875,290.5755310058594,297.288330078125,290.0892639160156,1.0,0.2549156844615936,1.0,1.0,0.2278022915124893,1.0,-1.428916573524475,1.2553999423980713,0.1735165864229202,0.920462727546692,5.551115123125783e-17,5.551115123125783e-17,0.0,21.47903823852539,48.0,732.8681030273438,-0.0,218.3583374023437,1.0,283.14923095703125,290.5619506835937,288.83544921875,288.85504150390625,313.061279296875,298.5343933105469,283.1499938964844,18223.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7284255591221154e-05,0.4845020473003387,3.2776071353518565e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2.030967712402344,0.0,18.927703857421875,1895.4371337890625,-0.0,0.0,0.2354460656642913,1.0,0.0,3.0,1.0,0.0
12383340,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658935546875,0.864490270614624,0.1513000428676605,0.1361099034547805,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658935546875,0.8719973564147949,0.155286967754364,0.1470815539360046,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658630371094,0.8624188303947449,0.1501751393079757,0.1051005199551582,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.165771484375,0.8246386051177979,0.1303935348987579,0.1236146613955497,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658935546875,0.8685966730117798,0.1532366126775741,0.6896212100982666,290.166015625,290.1506652832031,289.6666564941406,288.3672180175781,290.2420959472656,297.2873229980469,290.1659545898437,1.0,0.2651224136352539,1.0,1.0,0.1610226184129715,1.0,-1.4420318603515625,1.3352373838424685,0.1067944765090942,0.9974807500839232,5.551115123125783e-17,5.551115123125783e-17,0.0,27.49492835998535,68.0,188.6434631347656,-0.0,238.3121795654297,1.0,283.14910888671875,290.5618591308594,288.7878723144531,288.8005065917969,313.061279296875,298.5343933105469,283.1499938964844,18039.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6020750990719534e-05,0.4928917288780212,3.038008755153199e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1535135507583618,0.0,19.099164962768555,1895.4371337890625,-0.0,0.0,0.2350154370069503,1.0,0.0,3.0,1.0,0.0
12383400,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658935546875,0.864490270614624,0.1513000428676605,0.1361099034547805,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658935546875,0.8719973564147949,0.155286967754364,0.1470815539360046,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658630371094,0.8624188303947449,0.1501751393079757,0.1051005199551582,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.165771484375,0.8246386051177979,0.1303935348987579,0.1236146613955497,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658935546875,0.8685966730117798,0.1532366126775741,0.6896212100982666,290.166015625,290.1506652832031,289.6666564941406,288.3672180175781,290.2420959472656,297.2873229980469,290.1659545898437,1.0,0.2651224136352539,1.0,1.0,0.1610226184129715,1.0,-1.4420318603515625,1.3352373838424685,0.1067944765090942,0.9974807500839232,5.551115123125783e-17,5.551115123125783e-17,0.0,27.49492835998535,68.0,188.6434631347656,-0.0,238.3121795654297,1.0,283.14910888671875,290.5618591308594,288.7878723144531,288.8005065917969,313.061279296875,298.5343933105469,283.1499938964844,18039.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6020750990719534e-05,0.4928917288780212,3.038008755153199e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1535135507583618,0.0,19.099164962768555,1895.4371337890625,-0.0,0.0,0.2350154370069503,1.0,0.0,3.0,1.0,0.0
12383460,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1298217773437,0.7925764322280884,0.1529497653245926,0.1380043476819992,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.799676239490509,0.157025933265686,0.1491511762142181,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1298522949219,0.790424644947052,0.1517103612422943,0.106489822268486,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.7543010711669922,0.1318746358156204,0.1254373639822006,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297912597656,0.7947937846183777,0.1539736986160278,0.6949936747550964,290.12860107421875,290.1970520019531,289.7033386230469,288.3918762207031,290.0323181152344,297.2864685058594,290.1214599609375,1.0,0.2800859212875366,1.0,1.0,0.1327931731939315,1.0,-1.4570964574813845,1.3955590724945068,0.061537392437458,1.0546716451644895,5.551115123125783e-17,5.551115123125783e-17,0.0,37.63094329833984,56.0,-39.325531005859375,-0.0,269.63214111328125,1.0,283.14898681640625,290.561767578125,288.7457275390625,288.7563781738281,313.061279296875,298.5343933105469,283.1499938964844,17994.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598077687958721e-05,0.4970420002937317,3.0304288267148094e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1489106565713882,0.0,19.229076385498047,1895.4371337890625,-0.0,0.0,0.2350499927997589,1.0,0.0,3.0,1.0,0.0
12383520,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1298217773437,0.7925764322280884,0.1529497653245926,0.1380043476819992,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.799676239490509,0.157025933265686,0.1491511762142181,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1298522949219,0.790424644947052,0.1517103612422943,0.106489822268486,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.7543010711669922,0.1318746358156204,0.1254373639822006,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297912597656,0.7947937846183777,0.1539736986160278,0.6949936747550964,290.12860107421875,290.1970520019531,289.7033386230469,288.3918762207031,290.0323181152344,297.2864685058594,290.1214599609375,1.0,0.2800859212875366,1.0,1.0,0.1327931731939315,1.0,-1.4570964574813845,1.3955590724945068,0.061537392437458,1.0546716451644895,5.551115123125783e-17,5.551115123125783e-17,0.0,37.63094329833984,56.0,-39.325531005859375,-0.0,269.63214111328125,1.0,283.14898681640625,290.561767578125,288.7457275390625,288.7563781738281,313.061279296875,298.5343933105469,283.1499938964844,17994.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598077687958721e-05,0.4970420002937317,3.0304288267148094e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1489106565713882,0.0,19.229076385498047,1895.4371337890625,-0.0,0.0,0.2350499927997589,1.0,0.0,3.0,1.0,0.0
12383580,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.01580810546875,0.7708691954612732,0.1542462408542633,0.1394301950931549,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0156555175781,0.7778517007827759,0.1584917902946472,0.1507918983697891,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.015869140625,0.7687153220176697,0.1529464274644851,0.1075462028384208,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0168762207031,0.735360324382782,0.1331169307231903,0.1268578022718429,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01580810546875,0.7714919447898865,0.1543983966112136,0.6981549859046936,290.0138854980469,290.24200439453125,289.739990234375,288.41650390625,289.8486633300781,297.2831115722656,290.0036926269531,1.0,0.2864350378513336,1.0,1.0,0.1045637279748916,1.0,-1.467550277709961,1.4472780227661133,0.0202722512185573,1.1042333841323853,5.551115123125783e-17,5.551115123125783e-17,0.0,42.4388313293457,44.0,-148.1555938720703,-0.0,286.1974182128906,1.0,283.1488342285156,290.5616455078125,288.7105407714844,288.7193908691406,313.061279296875,298.5343933105469,283.1499938964844,17989.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597652953932993e-05,0.4988398551940918,3.0296235355511973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1446633040904998,0.0,19.30025100708008,1895.4371337890625,-0.0,0.0,0.2351424247026443,1.0,0.0,3.0,1.0,0.0
12383640,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.01580810546875,0.7708691954612732,0.1542462408542633,0.1394301950931549,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0156555175781,0.7778517007827759,0.1584917902946472,0.1507918983697891,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.015869140625,0.7687153220176697,0.1529464274644851,0.1075462028384208,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0168762207031,0.735360324382782,0.1331169307231903,0.1268578022718429,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01580810546875,0.7714919447898865,0.1543983966112136,0.6981549859046936,290.0138854980469,290.24200439453125,289.739990234375,288.41650390625,289.8486633300781,297.2831115722656,290.0036926269531,1.0,0.2864350378513336,1.0,1.0,0.1045637279748916,1.0,-1.467550277709961,1.4472780227661133,0.0202722512185573,1.1042333841323853,5.551115123125783e-17,5.551115123125783e-17,0.0,42.4388313293457,44.0,-148.1555938720703,-0.0,286.1974182128906,1.0,283.1488342285156,290.5616455078125,288.7105407714844,288.7193908691406,313.061279296875,298.5343933105469,283.1499938964844,17989.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597652953932993e-05,0.4988398551940918,3.0296235355511973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1446633040904998,0.0,19.30025100708008,1895.4371337890625,-0.0,0.0,0.2351424247026443,1.0,0.0,3.0,1.0,0.0
12383700,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9592590332031,0.7696452140808105,0.1547718197107315,0.1399508565664291,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9591064453125,0.7767444252967834,0.1591235995292663,0.15143583714962,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9593200683594,0.7674763202667236,0.153456449508667,0.1079379990696907,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.96014404296875,0.7344183325767517,0.1336502581834793,0.1274052709341049,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9592590332031,0.7695519328117371,0.1544944047927856,0.6988312005996704,289.9576721191406,290.2200012207031,289.7583312988281,288.4288024902344,289.8075866699219,297.2806091308594,289.94940185546875,1.0,0.2873270511627197,1.0,1.0,0.0904490053653717,1.0,-1.4708889722824097,1.4616235494613647,0.0092653278261423,1.1179096698760986,5.551115123125783e-17,5.551115123125783e-17,0.0,42.9726676940918,44.0,-152.6398162841797,-0.0,289.0255126953125,1.0,283.1487731933594,290.56158447265625,288.6953430175781,288.703369140625,313.061279296875,298.5343933105469,283.1499938964844,17990.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597780101292301e-05,0.4992895424365997,3.029864499484031e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1427730917930603,0.0,19.32074928283692,1895.4371337890625,-0.0,0.0,0.2351793497800827,1.0,0.0,3.0,1.0,0.0
12383760,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93560791015625,0.7724929451942444,0.155276358127594,0.1403913646936416,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9356384277344,0.7798003554344177,0.1597294956445694,0.1519995927810669,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9355773925781,0.77028489112854,0.1539414823055267,0.1082693785429,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9353332519531,0.7370436787605286,0.1341602355241775,0.1278780400753021,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9355773925781,0.7716739177703857,0.1545542478561401,0.6990816593170166,289.936279296875,290.28546142578125,289.77667236328125,288.44110107421875,290.0025329589844,297.2781066894531,289.9438171386719,1.0,0.2869753241539001,1.0,1.0,0.1286901533603668,1.0,-1.473361611366272,1.4239468574523926,0.0494147427380085,1.0799572467803955,5.551115123125783e-17,5.551115123125783e-17,0.0,42.57084274291992,32.0,-54.51091384887695,-0.0,289.0524597167969,1.0,283.1487121582031,290.5615539550781,288.6815795898437,288.6888732910156,313.061279296875,298.5343933105469,283.1499938964844,17992.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979490854078904e-05,0.4995719194412231,3.0301848812259997e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1414657235145568,0.0,19.33465003967285,1895.4371337890625,-0.0,0.0,0.2352077811956405,1.0,0.0,3.0,1.0,0.0
12383820,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.7929403781890869,0.1569709628820419,0.1415331661701202,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2064819335937,0.8005848526954651,0.1614117473363876,0.1532674133777618,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7904131412506104,0.1554399132728576,0.1090622171759605,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2035522460937,0.7551617622375488,0.1355801969766616,0.1289252191781997,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7902804613113403,0.1551113724708557,0.7000994682312012,290.2105712890625,290.32745361328125,289.8133239746094,288.4656677246094,290.5577697753906,297.2785949707031,290.235107421875,1.0,0.2833513617515564,1.0,1.0,0.2051724642515182,1.0,-1.4796817302703855,1.3286982774734497,0.1509833931922912,0.9838398694992064,5.551115123125783e-17,5.551115123125783e-17,0.0,39.1351318359375,25.0,284.11083984375,-0.0,283.064453125,1.0,283.1485595703125,290.5614318847656,288.658203125,288.6640625,313.061279296875,298.5343933105469,283.1499938964844,17996.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598242306499742e-05,0.4998526871204376,3.030741076940485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1441933363676071,0.0,19.34992408752441,1895.4371337890625,-0.0,0.0,0.2352434396743774,1.0,0.0,3.0,1.0,0.0
12383880,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.7929403781890869,0.1569709628820419,0.1415331661701202,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2064819335937,0.8005848526954651,0.1614117473363876,0.1532674133777618,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7904131412506104,0.1554399132728576,0.1090622171759605,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2035522460937,0.7551617622375488,0.1355801969766616,0.1289252191781997,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7902804613113403,0.1551113724708557,0.7000994682312012,290.2105712890625,290.32745361328125,289.8133239746094,288.4656677246094,290.5577697753906,297.2785949707031,290.235107421875,1.0,0.2833513617515564,1.0,1.0,0.2051724642515182,1.0,-1.4796817302703855,1.3286982774734497,0.1509833931922912,0.9838398694992064,5.551115123125783e-17,5.551115123125783e-17,0.0,39.1351318359375,25.0,284.11083984375,-0.0,283.064453125,1.0,283.1485595703125,290.5614318847656,288.658203125,288.6640625,313.061279296875,298.5343933105469,283.1499938964844,17996.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598242306499742e-05,0.4998526871204376,3.030741076940485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1441933363676071,0.0,19.34992408752441,1895.4371337890625,-0.0,0.0,0.2352434396743774,1.0,0.0,3.0,1.0,0.0
12383940,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5550537109375,0.8299259543418884,0.1597429066896438,0.1435967832803726,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5556030273437,0.8367536067962646,0.1639238595962524,0.155241385102272,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5548095703125,0.827012300491333,0.1578336954116821,0.110428899526596,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5516662597656,0.7909566760063171,0.1377230286598205,0.1305743604898452,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5546569824219,0.8252464532852173,0.1564823240041732,0.7043571472167969,290.5611877441406,290.2820129394531,289.8500061035156,288.4902038574219,291.097412109375,297.2868347167969,290.5963439941406,1.0,0.2788934409618377,1.0,1.0,0.2816547751426697,1.0,-1.4932563304901123,1.2381234169006348,0.2551329433917999,0.89087975025177,5.551115123125783e-17,5.551115123125783e-17,0.0,34.05131149291992,25.0,469.5121765136719,-0.0,276.0330810546875,1.0,283.1484375,290.56134033203125,288.63983154296875,288.6444091796875,313.061279296875,298.5343933105469,283.1499938964844,17998.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984207493602298e-05,0.4999537765979767,3.031079348018301e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1506590545177459,0.0,19.356264114379883,1895.4371337890625,-0.0,0.0,0.2352605611085891,1.0,0.0,3.0,1.0,0.0
12384000,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5550537109375,0.8299259543418884,0.1597429066896438,0.1435967832803726,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5556030273437,0.8367536067962646,0.1639238595962524,0.155241385102272,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5548095703125,0.827012300491333,0.1578336954116821,0.110428899526596,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5516662597656,0.7909566760063171,0.1377230286598205,0.1305743604898452,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5546569824219,0.8252464532852173,0.1564823240041732,0.7043571472167969,290.5611877441406,290.2820129394531,289.8500061035156,288.4902038574219,291.097412109375,297.2868347167969,290.5963439941406,1.0,0.2788934409618377,1.0,1.0,0.2816547751426697,1.0,-1.4932563304901123,1.2381234169006348,0.2551329433917999,0.89087975025177,5.551115123125783e-17,5.551115123125783e-17,0.0,34.05131149291992,25.0,469.5121765136719,-0.0,276.0330810546875,1.0,283.1484375,290.56134033203125,288.63983154296875,288.6444091796875,313.061279296875,298.5343933105469,283.1499938964844,17998.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984207493602298e-05,0.4999537765979767,3.031079348018301e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1506590545177459,0.0,19.356264114379883,1895.4371337890625,-0.0,0.0,0.2352605611085891,1.0,0.0,3.0,1.0,0.0
12384060,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57421875,0.8778571486473083,0.163396343588829,0.1466004103422165,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5727844238281,0.8849924206733704,0.1672953516244888,0.1580891162157058,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5750427246094,0.8737694025039673,0.1610879153013229,0.1124614477157592,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.8362059593200684,0.1406809985637664,0.1330252587795257,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.57586669921875,0.869882345199585,0.1587263643741607,0.7127709984779358,290.55621337890625,290.2365417480469,289.8866577148437,288.5150146484375,290.8901062011719,297.30291748046875,290.430908203125,1.0,0.2766963839530945,1.0,1.0,0.2384255677461624,1.0,-1.5157599449157717,1.3125158548355105,0.2032440751791,0.9605051279067992,0.0051188333891332,0.0051188333891332,0.0,29.58119201660156,25.0,1224.026611328125,-0.0,274.58447265625,1.0,283.14947509765625,290.6634216308594,288.6901550292969,288.8163146972656,313.061279296875,298.5343933105469,283.1499938964844,17228.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1430925130844116,0.582768976688385,2.7883577669030046e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1341.537353515625,0.0,22.733503341674805,1895.4371337890625,-0.0,0.0,0.240201398730278,1.0,0.0,3.0,1.0,0.0
12384120,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57421875,0.8778571486473083,0.163396343588829,0.1466004103422165,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5727844238281,0.8849924206733704,0.1672953516244888,0.1580891162157058,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5750427246094,0.8737694025039673,0.1610879153013229,0.1124614477157592,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.8362059593200684,0.1406809985637664,0.1330252587795257,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.57586669921875,0.869882345199585,0.1587263643741607,0.7127709984779358,290.55621337890625,290.2365417480469,289.8866577148437,288.5150146484375,290.8901062011719,297.30291748046875,290.430908203125,1.0,0.2766963839530945,1.0,1.0,0.2384255677461624,1.0,-1.5157599449157717,1.3125158548355105,0.2032440751791,0.9605051279067992,0.0051188333891332,0.0051188333891332,0.0,29.58119201660156,25.0,1224.026611328125,-0.0,274.58447265625,1.0,283.14947509765625,290.6634216308594,288.6901550292969,288.8163146972656,313.061279296875,298.5343933105469,283.1499938964844,17228.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1430925130844116,0.582768976688385,2.7883577669030046e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1341.537353515625,0.0,22.733503341674805,1895.4371337890625,-0.0,0.0,0.240201398730278,1.0,0.0,3.0,1.0,0.0
12384180,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2660217285156,0.9194879531860352,0.1651748865842819,0.1484000235795974,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26629638671875,0.9286773800849916,0.1695606112480163,0.1603215336799621,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.265869140625,0.9148326516151428,0.1630197465419769,0.1139041557908058,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2641906738281,0.8735798001289368,0.1427982002496719,0.1350708156824112,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2656555175781,0.908733606338501,0.1599236279726028,0.7185598015785217,290.2691650390625,290.1910705566406,289.92333984375,288.54034423828125,290.6658630371094,297.3037109375,290.2860717773437,1.0,0.2758023142814636,1.0,1.0,0.1951963752508163,1.0,-1.5317431688308716,1.3791100978851318,0.1526330709457397,1.0237756967544556,5.551115123125783e-17,5.551115123125783e-17,0.0,26.98258209228516,25.0,578.84326171875,-0.0,275.0343322753906,1.0,283.149169921875,290.6802062988281,288.8503112792969,288.8603515625,313.061279296875,298.5343933105469,283.1499938964844,18160.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1399981303839011e-05,0.4871794581413269,2.1617741776357171e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1876209825277328,0.0,18.97854423522949,1895.4371337890625,-0.0,0.0,0.23527692258358,1.0,0.0,3.0,1.0,0.0
12384240,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2660217285156,0.9194879531860352,0.1651748865842819,0.1484000235795974,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26629638671875,0.9286773800849916,0.1695606112480163,0.1603215336799621,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.265869140625,0.9148326516151428,0.1630197465419769,0.1139041557908058,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2641906738281,0.8735798001289368,0.1427982002496719,0.1350708156824112,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2656555175781,0.908733606338501,0.1599236279726028,0.7185598015785217,290.2691650390625,290.1910705566406,289.92333984375,288.54034423828125,290.6658630371094,297.3037109375,290.2860717773437,1.0,0.2758023142814636,1.0,1.0,0.1951963752508163,1.0,-1.5317431688308716,1.3791100978851318,0.1526330709457397,1.0237756967544556,5.551115123125783e-17,5.551115123125783e-17,0.0,26.98258209228516,25.0,578.84326171875,-0.0,275.0343322753906,1.0,283.149169921875,290.6802062988281,288.8503112792969,288.8603515625,313.061279296875,298.5343933105469,283.1499938964844,18160.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1399981303839011e-05,0.4871794581413269,2.1617741776357171e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1876209825277328,0.0,18.97854423522949,1895.4371337890625,-0.0,0.0,0.23527692258358,1.0,0.0,3.0,1.0,0.0
12384300,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34814453125,0.9450843334197998,0.1665500998497009,0.1494219601154327,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.34832763671875,0.954307734966278,0.1710491478443145,0.1615465134382248,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3480834960937,0.9404066801071168,0.1643720865249633,0.1147066280245781,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.34716796875,0.8955020308494568,0.1441780477762222,0.1362065076828003,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3479309082031,0.933081328868866,0.1608537286520004,0.7218989133834839,290.349853515625,290.1683349609375,289.9416809082031,288.5531616210937,290.5744934082031,297.30780029296875,290.3587341308594,1.0,0.2757305204868316,1.0,1.0,0.1735817790031433,1.0,-1.5407735109329224,1.409674048423767,0.1310994625091552,1.0524073839187622,5.551115123125783e-17,5.551115123125783e-17,0.0,25.853906631469727,25.0,351.2918701171875,-0.0,276.1683349609375,1.0,283.14910888671875,290.68017578125,288.83447265625,288.843017578125,313.061279296875,298.5343933105469,283.1499938964844,18069.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6927517208387144e-05,0.4913196563720703,3.2099588829007097e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1585925072431564,0.0,19.06274604797364,1895.4371337890625,-0.0,0.0,0.2350702434778213,1.0,0.0,3.0,1.0,0.0
12384360,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2365417480469,0.973997950553894,0.1680244356393814,0.1506848037242889,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2353820800781,0.9819181561470032,0.1726420521736145,0.1629730761051178,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23712158203125,0.9699035882949828,0.1658254861831665,0.1156667247414588,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2430114746094,0.9247486591339112,0.1456621438264846,0.1375269591808319,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2381286621094,0.9625532627105712,0.1618883609771728,0.7261572480201721,290.2237243652344,290.1455993652344,289.9599914550781,288.56610107421875,290.3831481933594,297.31304931640625,290.132080078125,1.0,0.2759448587894439,1.0,1.0,0.1395316421985626,1.0,-1.5518511533737185,1.467011570930481,0.0848396122455596,1.1072983741760254,5.551115123125783e-17,5.551115123125783e-17,0.0,24.701316833496094,45.0,863.7734375,-0.0,278.2185974121094,1.0,283.14959716796875,290.6457214355469,288.8695068359375,288.9713134765625,313.061279296875,298.5343933105469,283.1499938964844,17688.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0947098806500434,0.5440857410430908,1.8169340476603681e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,985.6363525390624,0.0,21.333829879760746,1895.4371337890625,-0.0,0.0,0.2380663752555847,1.0,0.0,3.0,1.0,0.0
12384420,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9158020019531,0.9135652184486388,0.1696881204843521,0.152562603354454,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.91583251953125,0.9240608215332032,0.1749738305807113,0.1654968708753585,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9158020019531,0.9095582962036132,0.1677590608596801,0.1172709837555885,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.915771484375,0.8709320425987244,0.1479296386241912,0.1399591565132141,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9158020019531,0.9009754061698914,0.1631359308958053,0.7332608103752136,289.9159545898437,290.1001281738281,289.9966735839844,288.59228515625,290.01318359375,297.3128356933594,289.91766357421875,1.0,0.2841372489929199,1.0,1.0,0.0714313834905624,1.0,-1.5705130100250244,1.567354440689087,0.0031586014665663,1.2035714387893677,5.551115123125783e-17,5.551115123125783e-17,0.0,28.79757308959961,65.0,193.42369079589844,-0.0,297.8807983398437,1.0,283.14910888671875,290.6280212402344,288.94415283203125,288.9551086425781,313.061279296875,298.5343933105469,283.1499938964844,18088.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6063051589298993e-05,0.4895793795585632,3.0460304959768773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1480946838855743,0.0,19.00860023498535,1895.4371337890625,-0.0,0.0,0.2350578904151916,1.0,0.0,3.0,1.0,0.0
12384480,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9158020019531,0.9135652184486388,0.1696881204843521,0.152562603354454,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.91583251953125,0.9240608215332032,0.1749738305807113,0.1654968708753585,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9158020019531,0.9095582962036132,0.1677590608596801,0.1172709837555885,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.915771484375,0.8709320425987244,0.1479296386241912,0.1399591565132141,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9158020019531,0.9009754061698914,0.1631359308958053,0.7332608103752136,289.9159545898437,290.1001281738281,289.9966735839844,288.59228515625,290.01318359375,297.3128356933594,289.91766357421875,1.0,0.2841372489929199,1.0,1.0,0.0714313834905624,1.0,-1.5705130100250244,1.567354440689087,0.0031586014665663,1.2035714387893677,5.551115123125783e-17,5.551115123125783e-17,0.0,28.79757308959961,65.0,193.42369079589844,-0.0,297.8807983398437,1.0,283.14910888671875,290.6280212402344,288.94415283203125,288.9551086425781,313.061279296875,298.5343933105469,283.1499938964844,18088.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6063051589298993e-05,0.4895793795585632,3.0460304959768773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1480946838855743,0.0,19.00860023498535,1895.4371337890625,-0.0,0.0,0.2350578904151916,1.0,0.0,3.0,1.0,0.0
12384540,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.97247314453125,0.8389877080917358,0.172050267457962,0.1548025608062744,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725646972656,0.8476086258888245,0.1778107732534408,0.1683531403541565,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9724426269531,0.8361878991127014,0.1702420562505722,0.1191254779696464,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720153808594,0.8042429089546204,0.1506440043449401,0.1427185535430908,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9723205566406,0.8281729221343994,0.1648362129926681,0.7417712807655334,289.97332763671875,290.0546569824219,290.0333251953125,288.6187744140625,290.0320739746094,297.3178405761719,289.978271484375,1.0,0.2976424992084503,1.0,1.0,0.0033311210572719,1.0,-1.5923839807510376,1.5923799276351929,4.101364538655616e-06,1.224077820777893,5.551115123125783e-17,5.551115123125783e-17,0.0,37.61118316650391,53.0,75.495361328125,-0.0,332.2118225097656,1.0,283.14898681640625,290.6278991699219,288.9091796875,288.9179992675781,313.061279296875,298.5343933105469,283.1499938964844,18003.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5988554878276773e-05,0.4955369532108307,3.0319036127199333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1467923671007156,0.0,19.17434883117676,1895.4371337890625,-0.0,0.0,0.2349977642297744,1.0,0.0,3.0,1.0,0.0
12384600,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.97247314453125,0.8389877080917358,0.172050267457962,0.1548025608062744,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725646972656,0.8476086258888245,0.1778107732534408,0.1683531403541565,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9724426269531,0.8361878991127014,0.1702420562505722,0.1191254779696464,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720153808594,0.8042429089546204,0.1506440043449401,0.1427185535430908,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9723205566406,0.8281729221343994,0.1648362129926681,0.7417712807655334,289.97332763671875,290.0546569824219,290.0333251953125,288.6187744140625,290.0320739746094,297.3178405761719,289.978271484375,1.0,0.2976424992084503,1.0,1.0,0.0033311210572719,1.0,-1.5923839807510376,1.5923799276351929,4.101364538655616e-06,1.224077820777893,5.551115123125783e-17,5.551115123125783e-17,0.0,37.61118316650391,53.0,75.495361328125,-0.0,332.2118225097656,1.0,283.14898681640625,290.6278991699219,288.9091796875,288.9179992675781,313.061279296875,298.5343933105469,283.1499938964844,18003.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5988554878276773e-05,0.4955369532108307,3.0319036127199333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1467923671007156,0.0,19.17434883117676,1895.4371337890625,-0.0,0.0,0.2349977642297744,1.0,0.0,3.0,1.0,0.0
