time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384660,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263366699219,0.8287695050239563,0.1750367581844329,0.1574518680572509,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263977050781,0.8375696539878845,0.1811842024326324,0.1715184897184372,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263061523437,0.8261651992797852,0.1732788383960724,0.1212278828024864,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260009765625,0.7945596575737,0.1538483798503875,0.1457339972257614,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0262145996094,0.8171106576919556,0.1670529395341873,0.7516188621520996,290.0270080566406,290.0091857910156,290.07000732421875,288.64556884765625,290.0824890136719,297.3278503417969,290.0311279296875,1.0,0.3034454584121704,1.0,1.0,0.0771118476986885,1.0,-1.617331862449646,1.6137055158615112,0.0036264015361666,1.2403010129928589,5.551115123125783e-17,5.551115123125783e-17,0.0,40.520694732666016,41.0,54.33771896362305,-0.0,352.8125,1.0,283.1488342285156,290.6277770996094,288.88055419921875,288.8876953125,313.061279296875,298.5343933105469,283.1499938964844,17988.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975623682606965e-05,0.4982115030288696,3.0294514184563137e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1449681669473648,0.0,19.27262115478516,1895.4371337890625,-0.0,0.0,0.2350959926843643,1.0,0.0,3.0,1.0,0.0
12384720,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263366699219,0.8287695050239563,0.1750367581844329,0.1574518680572509,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263977050781,0.8375696539878845,0.1811842024326324,0.1715184897184372,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263061523437,0.8261651992797852,0.1732788383960724,0.1212278828024864,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260009765625,0.7945596575737,0.1538483798503875,0.1457339972257614,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0262145996094,0.8171106576919556,0.1670529395341873,0.7516188621520996,290.0270080566406,290.0091857910156,290.07000732421875,288.64556884765625,290.0824890136719,297.3278503417969,290.0311279296875,1.0,0.3034454584121704,1.0,1.0,0.0771118476986885,1.0,-1.617331862449646,1.6137055158615112,0.0036264015361666,1.2403010129928589,5.551115123125783e-17,5.551115123125783e-17,0.0,40.520694732666016,41.0,54.33771896362305,-0.0,352.8125,1.0,283.1488342285156,290.6277770996094,288.88055419921875,288.8876953125,313.061279296875,298.5343933105469,283.1499938964844,17988.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975623682606965e-05,0.4982115030288696,3.0294514184563137e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1449681669473648,0.0,19.27262115478516,1895.4371337890625,-0.0,0.0,0.2350959926843643,1.0,0.0,3.0,1.0,0.0
12384780,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1888427734375,0.8491658568382263,0.1785640120506286,0.1603601425886154,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1894226074219,0.858958899974823,0.185058906674385,0.1749289780855178,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1886901855469,0.8465127944946289,0.1768212020397186,0.1235127076506614,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1866760253906,0.8163877129554749,0.1575227975845337,0.1489685177803039,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1880187988281,0.8360390067100525,0.1697619408369064,0.7625963687896729,290.19342041015625,289.9637451171875,290.1066589355469,288.6725769042969,290.55865478515625,297.34149169921875,290.22265625,1.0,0.3044920265674591,1.0,1.0,0.1508925706148147,1.0,-1.6447219848632812,1.5363856554031372,0.1083362996578216,1.1577500104904177,5.551115123125783e-17,5.551115123125783e-17,0.0,38.5223274230957,29.0,268.14141845703125,-0.0,361.3763732910156,1.0,283.1487121582031,290.627685546875,288.85772705078125,288.8634033203125,313.061279296875,298.5343933105469,283.1499938964844,17990.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5977579096215777e-05,0.4993246793746948,3.029822486649847e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1459564715623855,0.0,19.32198143005371,1895.4371337890625,-0.0,0.0,0.2351803332567215,1.0,0.0,3.0,1.0,0.0
12384840,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1888427734375,0.8491658568382263,0.1785640120506286,0.1603601425886154,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1894226074219,0.858958899974823,0.185058906674385,0.1749289780855178,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1886901855469,0.8465127944946289,0.1768212020397186,0.1235127076506614,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1866760253906,0.8163877129554749,0.1575227975845337,0.1489685177803039,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1880187988281,0.8360390067100525,0.1697619408369064,0.7625963687896729,290.19342041015625,289.9637451171875,290.1066589355469,288.6725769042969,290.55865478515625,297.34149169921875,290.22265625,1.0,0.3044920265674591,1.0,1.0,0.1508925706148147,1.0,-1.6447219848632812,1.5363856554031372,0.1083362996578216,1.1577500104904177,5.551115123125783e-17,5.551115123125783e-17,0.0,38.5223274230957,29.0,268.14141845703125,-0.0,361.3763732910156,1.0,283.1487121582031,290.627685546875,288.85772705078125,288.8634033203125,313.061279296875,298.5343933105469,283.1499938964844,17990.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5977579096215777e-05,0.4993246793746948,3.029822486649847e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1459564715623855,0.0,19.32198143005371,1895.4371337890625,-0.0,0.0,0.2351803332567215,1.0,0.0,3.0,1.0,0.0
12384900,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2809143066406,0.873363733291626,0.1807750314474105,0.1621003895998001,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2800598144531,0.8839704990386963,0.1873666048049926,0.1768751591444015,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811584472656,0.8704732656478882,0.1789798885583877,0.1248428672552108,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2839050292969,0.8387655019760132,0.1596961468458175,0.1507997512817382,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821655273437,0.8585432171821594,0.1714748293161392,0.7691801190376282,290.2732849121094,289.9410095214844,290.125,288.6861267089844,290.8096618652344,297.35162353515625,290.20166015625,1.0,0.30378457903862,1.0,1.0,0.1877829432487487,1.0,-1.660844802856445,1.500251531600952,0.1605933755636215,1.118430256843567,0.0231270808726549,0.0231270808726549,0.0,36.05406951904297,29.0,1246.8441162109375,-0.0,362.8933410644531,1.0,283.1494445800781,290.4239501953125,288.88720703125,288.99151611328125,313.061279296875,298.5343933105469,283.1499938964844,17047.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1464665681123733,0.5947826504707336,2.858015379914036e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1265.1533203125,0.0,23.061628341674805,1895.4371337890625,-0.0,0.0,0.2402806133031845,1.0,0.0,3.0,1.0,0.0
12384960,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8467712402344,0.9092993140220642,0.1821942329406738,0.1636648625135421,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8462829589844,0.9219499230384828,0.1891596764326095,0.1787272542715072,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.846923828125,0.906153678894043,0.1805510371923446,0.1260849684476852,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.84881591796875,0.8719346523284912,0.1614411622285843,0.1525606960058212,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8475952148437,0.8926824927330017,0.1727212220430374,0.7754009962081909,289.843505859375,289.91827392578125,290.1433410644531,288.6997375488281,290.6787109375,297.3559265136719,289.8421325683594,1.0,0.3024372160434723,1.0,1.0,0.150226354598999,1.0,-1.6760265827178955,1.5558019876480105,0.1202246099710464,1.1707143783569336,5.551115123125783e-17,5.551115123125783e-17,0.0,33.033050537109375,25.0,1435.67431640625,-0.0,362.5123901367188,1.0,283.1498718261719,290.3535461425781,289.1064453125,289.1981811523437,313.061279296875,298.5343933105469,283.1499938964844,18719.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0024022969882935,0.4477936029434204,4.555500074387986e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,237.6715240478516,0.0,17.846233367919922,1895.4371337890625,-0.0,0.0,0.2357664406299591,1.0,0.0,3.0,1.0,0.0
12385020,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9568786621094,0.9846339821815492,0.1851124018430709,0.1659612208604812,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9569396972656,0.988980770111084,0.1928105056285858,0.1775691211223602,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.95684814453125,0.9824523329734802,0.1837397515773773,0.1280868798494339,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9565734863281,0.94753235578537,0.1649689823389053,0.1556164920330047,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.95672607421875,0.9684091210365297,0.1752179414033889,0.7852911949157715,289.95758056640625,289.872802734375,290.17999267578125,288.7269897460937,290.2035827636719,297.36279296875,289.9624328613281,1.0,0.3007053732872009,1.0,1.0,0.0751131772994995,1.0,-1.6969423294067385,1.6920838356018066,0.0048585687763988,1.3025137186050415,5.551115123125783e-17,5.551115123125783e-17,0.0,28.74354362487793,45.0,437.5149841308594,-0.0,361.3784484863281,1.0,283.1492919921875,290.3531799316406,289.1088256835937,289.1205139160156,313.061279296875,298.5343933105469,283.1499938964844,18111.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6086138202808797e-05,0.4872716069221496,3.050408233298829e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1569335907697677,0.0,18.93417930603028,1895.4371337890625,-0.0,0.0,0.2350325286388397,1.0,0.0,3.0,1.0,0.0
12385080,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9568786621094,0.9846339821815492,0.1851124018430709,0.1659612208604812,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9569396972656,0.988980770111084,0.1928105056285858,0.1775691211223602,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.95684814453125,0.9824523329734802,0.1837397515773773,0.1280868798494339,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9565734863281,0.94753235578537,0.1649689823389053,0.1556164920330047,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.95672607421875,0.9684091210365297,0.1752179414033889,0.7852911949157715,289.95758056640625,289.872802734375,290.17999267578125,288.7269897460937,290.2035827636719,297.36279296875,289.9624328613281,1.0,0.3007053732872009,1.0,1.0,0.0751131772994995,1.0,-1.6969423294067385,1.6920838356018066,0.0048585687763988,1.3025137186050415,5.551115123125783e-17,5.551115123125783e-17,0.0,28.74354362487793,45.0,437.5149841308594,-0.0,361.3784484863281,1.0,283.1492919921875,290.3531799316406,289.1088256835937,289.1205139160156,313.061279296875,298.5343933105469,283.1499938964844,18111.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6086138202808797e-05,0.4872716069221496,3.050408233298829e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1569335907697677,0.0,18.93417930603028,1895.4371337890625,-0.0,0.0,0.2350325286388397,1.0,0.0,3.0,1.0,0.0
12385140,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.766357421875,0.9770561456680298,0.1881699860095977,0.1688573658466339,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.76666259765625,0.989802896976471,0.1971112638711929,0.1860391050577163,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7663269042969,0.97514146566391,0.1870733797550201,0.1305017173290252,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7656555175781,0.9401002526283264,0.1686489582061767,0.1591829806566238,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7659912109375,0.95923513174057,0.1778564602136612,0.7975786328315735,289.7684020996094,289.82733154296875,290.2166748046875,288.7543029785156,290.21551513671875,297.3724365234375,289.7857971191406,1.0,0.3080206513404846,1.0,1.0,0.0,1.0,-1.730913758277893,1.7309104204177856,3.288740344942198e-06,1.3338508605957031,5.551115123125783e-17,5.551115123125783e-17,0.0,30.309001922607425,65.0,670.3736572265625,-0.0,385.0957946777344,1.0,283.1492004394531,290.30157470703125,289.196533203125,289.22613525390625,313.061279296875,298.5343933105469,283.1499938964844,18219.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,4.735224138130434e-05,0.4797701239585876,8.979387871276001e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,18.430997848510746,0.0,18.723520278930664,1895.4371337890625,-0.0,0.0,0.2351840436458587,1.0,0.0,3.0,1.0,0.0
12385200,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.766357421875,0.9770561456680298,0.1881699860095977,0.1688573658466339,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.76666259765625,0.989802896976471,0.1971112638711929,0.1860391050577163,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7663269042969,0.97514146566391,0.1870733797550201,0.1305017173290252,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7656555175781,0.9401002526283264,0.1686489582061767,0.1591829806566238,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7659912109375,0.95923513174057,0.1778564602136612,0.7975786328315735,289.7684020996094,289.82733154296875,290.2166748046875,288.7543029785156,290.21551513671875,297.3724365234375,289.7857971191406,1.0,0.3080206513404846,1.0,1.0,0.0,1.0,-1.730913758277893,1.7309104204177856,3.288740344942198e-06,1.3338508605957031,5.551115123125783e-17,5.551115123125783e-17,0.0,30.309001922607425,65.0,670.3736572265625,-0.0,385.0957946777344,1.0,283.1492004394531,290.30157470703125,289.196533203125,289.22613525390625,313.061279296875,298.5343933105469,283.1499938964844,18219.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,4.735224138130434e-05,0.4797701239585876,8.979387871276001e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,18.430997848510746,0.0,18.723520278930664,1895.4371337890625,-0.0,0.0,0.2351840436458587,1.0,0.0,3.0,1.0,0.0
12385260,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70147705078125,0.8918649554252625,0.1914177536964416,0.1719558835029602,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6999206542969,0.9065253138542176,0.2008413225412368,0.1898263543844223,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70166015625,0.8903917074203491,0.1905784457921981,0.1331005841493606,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7052917480469,0.860767662525177,0.1724861115217209,0.1630272567272186,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7035217285156,0.8745846152305603,0.1806332916021347,0.8110686540603638,289.6923828125,289.7818603515625,290.2533264160156,288.7815856933594,290.25225830078125,297.3796691894531,289.6537780761719,1.0,0.3212337791919708,1.0,1.0,0.0195025857537984,1.0,-1.7631187438964844,1.7630949020385742,2.3838145352783613e-05,1.3592318296432495,5.551115123125783e-17,5.551115123125783e-17,0.0,38.2469482421875,85.0,1151.6966552734375,-0.0,427.416259765625,1.0,283.14971923828125,290.2074890136719,289.2646484375,289.37860107421875,313.061279296875,298.5343933105469,283.1499938964844,18509.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0332740731537342,0.4725497961044311,6.318625622725449e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,605.7608032226562,0.0,18.82922744750977,1895.4371337890625,-0.0,0.0,0.2359267473220825,1.0,0.0,3.0,1.0,0.0
12385320,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70147705078125,0.8918649554252625,0.1914177536964416,0.1719558835029602,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6999206542969,0.9065253138542176,0.2008413225412368,0.1898263543844223,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70166015625,0.8903917074203491,0.1905784457921981,0.1331005841493606,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7052917480469,0.860767662525177,0.1724861115217209,0.1630272567272186,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7035217285156,0.8745846152305603,0.1806332916021347,0.8110686540603638,289.6923828125,289.7818603515625,290.2533264160156,288.7815856933594,290.25225830078125,297.3796691894531,289.6537780761719,1.0,0.3212337791919708,1.0,1.0,0.0195025857537984,1.0,-1.7631187438964844,1.7630949020385742,2.3838145352783613e-05,1.3592318296432495,5.551115123125783e-17,5.551115123125783e-17,0.0,38.2469482421875,85.0,1151.6966552734375,-0.0,427.416259765625,1.0,283.14971923828125,290.2074890136719,289.2646484375,289.37860107421875,313.061279296875,298.5343933105469,283.1499938964844,18509.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0332740731537342,0.4725497961044311,6.318625622725449e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,605.7608032226562,0.0,18.82922744750977,1895.4371337890625,-0.0,0.0,0.2359267473220825,1.0,0.0,3.0,1.0,0.0
12385380,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8777770996094,0.8259316682815552,0.1945331245660781,0.1750211268663406,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8778991699219,0.8388450145721436,0.2046344727277755,0.193711057305336,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8777770996094,0.8251747488975525,0.1940077841281891,0.1357265263795852,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.87744140625,0.7997949123382568,0.1762876510620117,0.1669596284627914,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.8108750581741333,0.1833494454622268,0.8248592019081116,289.87811279296875,289.73638916015625,290.2900085449219,288.8088073730469,290.2895812988281,297.3846435546875,289.86102294921875,1.0,0.3382620811462402,1.0,1.0,0.0390051715075969,1.0,-1.7958942651748655,1.7957003116607666,0.0001940046349773,1.3848752975463867,0.0145215317606925,0.0145215317606925,0.0,50.335357666015625,73.0,974.7544555664062,-0.0,484.2879638671875,1.0,283.1492919921875,290.1959228515625,289.29351806640625,289.3434753417969,313.061279296875,298.5343933105469,283.1499938964844,16962.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1179568395018577,0.5819306373596191,2.277910526871096e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,780.722900390625,0.0,22.25062561035156,1895.4371337890625,-0.0,0.0,0.2391884177923202,1.0,0.0,3.0,1.0,0.0
12385440,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8777770996094,0.8259316682815552,0.1945331245660781,0.1750211268663406,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8778991699219,0.8388450145721436,0.2046344727277755,0.193711057305336,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8777770996094,0.8251747488975525,0.1940077841281891,0.1357265263795852,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.87744140625,0.7997949123382568,0.1762876510620117,0.1669596284627914,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.8108750581741333,0.1833494454622268,0.8248592019081116,289.87811279296875,289.73638916015625,290.2900085449219,288.8088073730469,290.2895812988281,297.3846435546875,289.86102294921875,1.0,0.3382620811462402,1.0,1.0,0.0390051715075969,1.0,-1.7958942651748655,1.7957003116607666,0.0001940046349773,1.3848752975463867,0.0145215317606925,0.0145215317606925,0.0,50.335357666015625,73.0,974.7544555664062,-0.0,484.2879638671875,1.0,283.1492919921875,290.1959228515625,289.29351806640625,289.3434753417969,313.061279296875,298.5343933105469,283.1499938964844,16962.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1179568395018577,0.5819306373596191,2.277910526871096e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,780.722900390625,0.0,22.25062561035156,1895.4371337890625,-0.0,0.0,0.2391884177923202,1.0,0.0,3.0,1.0,0.0
12385500,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5923767089844,0.8156777620315552,0.1959957033395767,0.1766712665557861,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5921325683594,0.828766942024231,0.2065157145261764,0.1957560330629348,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5923767089844,0.8150944709777832,0.1956675350666046,0.1371029615402221,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5929870605469,0.7896484732627869,0.1781613826751709,0.1689812690019607,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5927124023437,0.7998185753822327,0.1846761703491211,0.8320298194885254,289.5914306640625,289.7136535644531,290.3083190917969,288.8223571777344,290.3090515136719,297.38690185546875,289.5998840332031,1.0,0.3432336747646332,1.0,1.0,0.0487564653158187,1.0,-1.8130263090133667,1.8125251531600952,0.0005012467736378,1.398120403289795,5.551115123125783e-17,5.551115123125783e-17,0.0,53.692291259765625,73.0,1203.841552734375,-0.0,505.6715393066406,1.0,283.1497802734375,290.1465759277344,289.4306335449219,289.5093078613281,313.061279296875,298.5343933105469,283.1499938964844,18547.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0013136244378983,0.4534466862678528,2.4910264823096995e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,165.9646453857422,0.0,17.92489242553711,1895.4371337890625,-0.0,0.0,0.2352636456489563,1.0,0.0,3.0,1.0,0.0
12385560,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7652282714844,0.8122112154960632,0.1975481808185577,0.1779787540435791,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7660827636719,0.8258078098297119,0.2084715515375137,0.197549283504486,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.76519775390625,0.8119041323661804,0.1973981857299804,0.1382667422294616,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7635498046875,0.786916196346283,0.1800919771194458,0.1707693040370941,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7641906738281,0.7961384057998657,0.186054453253746,0.8380359411239624,289.7698669433594,289.6909484863281,290.32666015625,288.8358764648437,290.3282165527344,297.3891296386719,289.7963562011719,1.0,0.3465685844421386,1.0,1.0,0.0518399439752101,1.0,-1.8275054693222048,1.8268052339553835,0.0007002613856457,1.409320592880249,0.0033121132291853,0.0033121132291853,0.0,55.35921859741211,61.0,855.1859741210938,-0.0,520.3995971679688,1.0,283.149169921875,290.1460876464844,289.43096923828125,289.4511108398437,313.061279296875,298.5343933105469,283.1499938964844,18167.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0005065442528575,0.4829682111740112,9.605583689564767e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1.091870903968811,0.0,18.80917930603028,1895.4371337890625,-0.0,0.0,0.2350745201110839,1.0,0.0,3.0,1.0,0.0
12385620,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6329345703125,0.8225826025009155,0.2007902413606643,0.1809034198522567,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6339416503906,0.8369225859642029,0.2125517278909683,0.201375126838684,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6329650878906,0.8227128386497498,0.2010040581226349,0.1407741159200668,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6312866210937,0.7993039488792419,0.1841020286083221,0.1745263040065765,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6318359375,0.8068423271179199,0.1889577507972717,0.8509182929992676,289.6380310058594,289.6454772949219,290.36334228515625,288.8627319335937,290.3668518066406,297.3953552246094,289.6692199707031,1.0,0.3495513796806335,1.0,1.0,0.0580068975687027,1.0,-1.858603954315185,1.85736346244812,0.0012405753368511,1.4332671165466309,5.551115123125783e-17,5.551115123125783e-17,0.0,54.56660079956055,49.0,1148.5972900390625,-0.0,538.918212890625,1.0,283.1493530273437,290.1063537597656,289.5833435058594,289.6182861328125,313.061279296875,298.5343933105469,283.1499938964844,18297.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6312727641197853e-05,0.4738472402095794,4.989672954328065e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,10.848926544189451,0.0,18.54813575744629,1895.4371337890625,-0.0,0.0,0.235199362039566,1.0,0.0,3.0,1.0,0.0
12385680,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6329345703125,0.8225826025009155,0.2007902413606643,0.1809034198522567,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6339416503906,0.8369225859642029,0.2125517278909683,0.201375126838684,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6329650878906,0.8227128386497498,0.2010040581226349,0.1407741159200668,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6312866210937,0.7993039488792419,0.1841020286083221,0.1745263040065765,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6318359375,0.8068423271179199,0.1889577507972717,0.8509182929992676,289.6380310058594,289.6454772949219,290.36334228515625,288.8627319335937,290.3668518066406,297.3953552246094,289.6692199707031,1.0,0.3495513796806335,1.0,1.0,0.0580068975687027,1.0,-1.858603954315185,1.85736346244812,0.0012405753368511,1.4332671165466309,5.551115123125783e-17,5.551115123125783e-17,0.0,54.56660079956055,49.0,1148.5972900390625,-0.0,538.918212890625,1.0,283.1493530273437,290.1063537597656,289.5833435058594,289.6182861328125,313.061279296875,298.5343933105469,283.1499938964844,18297.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6312727641197853e-05,0.4738472402095794,4.989672954328065e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,10.848926544189451,0.0,18.54813575744629,1895.4371337890625,-0.0,0.0,0.235199362039566,1.0,0.0,3.0,1.0,0.0
12385740,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5312194824219,0.8512322306632996,0.2042048871517181,0.1837735474109649,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.53192138671875,0.8677748441696167,0.2168236821889877,0.2051843404769897,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53125,0.8518406748771667,0.2047839760780334,0.143251284956932,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5302429199219,0.829432487487793,0.1882868856191635,0.1782543957233429,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5304870605469,0.8349036574363708,0.1920260488986969,0.8636094927787781,289.53485107421875,289.6000061035156,290.3999938964844,288.88934326171875,290.4067077636719,297.4026184082031,289.5627746582031,1.0,0.3489536046981811,1.0,1.0,0.0641738548874855,1.0,-1.8893156051635744,1.8871780633926392,0.0021374924108386,1.4565061330795288,5.551115123125783e-17,5.551115123125783e-17,0.0,49.97385025024414,37.0,1436.1221923828125,-0.0,545.4723510742188,1.0,283.1498107910156,290.0636291503906,289.7326354980469,289.7990417480469,313.061279296875,298.5343933105469,283.1499938964844,18491.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0002250049292342,0.4563568830490112,4.266760122301205e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,75.73614501953125,0.0,17.991872787475586,1895.4371337890625,-0.0,0.0,0.2352220267057418,1.0,0.0,3.0,1.0,0.0
12385800,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5312194824219,0.8512322306632996,0.2042048871517181,0.1837735474109649,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.53192138671875,0.8677748441696167,0.2168236821889877,0.2051843404769897,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53125,0.8518406748771667,0.2047839760780334,0.143251284956932,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5302429199219,0.829432487487793,0.1882868856191635,0.1782543957233429,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5304870605469,0.8349036574363708,0.1920260488986969,0.8636094927787781,289.53485107421875,289.6000061035156,290.3999938964844,288.88934326171875,290.4067077636719,297.4026184082031,289.5627746582031,1.0,0.3489536046981811,1.0,1.0,0.0641738548874855,1.0,-1.8893156051635744,1.8871780633926392,0.0021374924108386,1.4565061330795288,5.551115123125783e-17,5.551115123125783e-17,0.0,49.97385025024414,37.0,1436.1221923828125,-0.0,545.4723510742188,1.0,283.1498107910156,290.0636291503906,289.7326354980469,289.7990417480469,313.061279296875,298.5343933105469,283.1499938964844,18491.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0002250049292342,0.4563568830490112,4.266760122301205e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,75.73614501953125,0.0,17.991872787475586,1895.4371337890625,-0.0,0.0,0.2352220267057418,1.0,0.0,3.0,1.0,0.0
12385860,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4666442871094,0.9097846746444702,0.2077067047357559,0.1865882575511932,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4669494628906,0.9316084384918212,0.2212218195199966,0.2089854329824447,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4666748046875,0.9111377596855164,0.2086723893880844,0.1457069814205169,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4663391113281,0.8858674764633179,0.1925953328609466,0.1819745600223541,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4664001464844,0.8904166221618652,0.1952071636915207,0.8762130737304688,289.4683532714844,289.5545349121094,290.4366760253906,288.9156188964844,290.4389343261719,297.4100036621094,289.4890441894531,1.0,0.3460197448730469,1.0,1.0,0.0529335141181945,1.0,-1.91981041431427,1.9189168214797967,0.0008934873039834,1.4816712141036987,5.551115123125783e-17,5.551115123125783e-17,0.0,42.81300354003906,25.0,1680.6826171875,-0.0,543.6144409179688,1.0,283.1499328613281,290.0109558105469,289.8793334960937,289.9792785644531,313.061279296875,298.5343933105469,283.1499938964844,18695.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0019433016423135,0.4392165243625641,3.6850932028098526e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,212.20391845703125,0.0,17.456993103027344,1895.4371337890625,-0.0,0.0,0.2351613342761993,1.0,0.0,3.0,1.0,0.0
12385920,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4666442871094,0.9097846746444702,0.2077067047357559,0.1865882575511932,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4669494628906,0.9316084384918212,0.2212218195199966,0.2089854329824447,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4666748046875,0.9111377596855164,0.2086723893880844,0.1457069814205169,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4663391113281,0.8858674764633179,0.1925953328609466,0.1819745600223541,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4664001464844,0.8904166221618652,0.1952071636915207,0.8762130737304688,289.4683532714844,289.5545349121094,290.4366760253906,288.9156188964844,290.4389343261719,297.4100036621094,289.4890441894531,1.0,0.3460197448730469,1.0,1.0,0.0529335141181945,1.0,-1.91981041431427,1.9189168214797967,0.0008934873039834,1.4816712141036987,5.551115123125783e-17,5.551115123125783e-17,0.0,42.81300354003906,25.0,1680.6826171875,-0.0,543.6144409179688,1.0,283.1499328613281,290.0109558105469,289.8793334960937,289.9792785644531,313.061279296875,298.5343933105469,283.1499938964844,18695.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0019433016423135,0.4392165243625641,3.6850932028098526e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,212.20391845703125,0.0,17.456993103027344,1895.4371337890625,-0.0,0.0,0.2351613342761993,1.0,0.0,3.0,1.0,0.0
12385980,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4188232421875,0.988353967666626,0.2112471312284469,0.1895093619823455,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4188232421875,0.9788437485694884,0.2263357788324356,0.1929384022951126,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4188232421875,0.9899203181266784,0.2126279026269912,0.1482651382684707,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4187927246094,0.9672703742980956,0.1969554424285888,0.185826689004898,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.41876220703125,0.970117688179016,0.1984322369098663,0.8894038200378418,289.4195861816406,289.5090637207031,290.47332763671875,288.9415283203125,290.47344970703125,297.41925048828125,289.4366760253906,1.0,0.3406465649604797,1.0,1.0,0.0416931770741939,1.0,-1.926629662513733,1.926310896873474,0.0003187689289916,1.4881187677383425,5.551115123125783e-17,5.551115123125783e-17,0.0,36.54079055786133,45.0,1865.1881103515625,-0.0,528.1201782226562,1.0,283.1499328613281,289.94805908203125,290.0323181152344,290.1529541015625,313.061279296875,298.5343933105469,283.1499938964844,18815.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0057121156714856,0.4313275218009949,1.0832311436725915e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,327.33428955078125,0.0,17.24159812927246,1895.4371337890625,-0.0,0.0,0.2351416796445846,1.0,0.0,3.0,1.0,0.0
12386040,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4188232421875,0.988353967666626,0.2112471312284469,0.1895093619823455,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4188232421875,0.9788437485694884,0.2263357788324356,0.1929384022951126,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4188232421875,0.9899203181266784,0.2126279026269912,0.1482651382684707,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4187927246094,0.9672703742980956,0.1969554424285888,0.185826689004898,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.41876220703125,0.970117688179016,0.1984322369098663,0.8894038200378418,289.4195861816406,289.5090637207031,290.47332763671875,288.9415283203125,290.47344970703125,297.41925048828125,289.4366760253906,1.0,0.3406465649604797,1.0,1.0,0.0416931770741939,1.0,-1.926629662513733,1.926310896873474,0.0003187689289916,1.4881187677383425,5.551115123125783e-17,5.551115123125783e-17,0.0,36.54079055786133,45.0,1865.1881103515625,-0.0,528.1201782226562,1.0,283.1499328613281,289.94805908203125,290.0323181152344,290.1529541015625,313.061279296875,298.5343933105469,283.1499938964844,18815.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0057121156714856,0.4313275218009949,1.0832311436725915e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,327.33428955078125,0.0,17.24159812927246,1895.4371337890625,-0.0,0.0,0.2351416796445846,1.0,0.0,3.0,1.0,0.0
12386100,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6153869628906,0.9951298236846924,0.2131928354501724,0.1909703612327575,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6155090332031,0.9756595492362976,0.2302875071763992,0.1873871088027954,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6154479980469,0.9952788352966307,0.214821308851242,0.1486217528581619,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6153869628906,0.9763445854187012,0.1992352455854416,0.1878131926059723,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6153869628906,0.978140354156494,0.2001451104879379,0.8962797522544861,289.6146240234375,289.486328125,290.4916687011719,288.95428466796875,290.49127197265625,297.43121337890625,289.5868225097656,1.0,0.3416451811790466,1.0,1.0,0.0360730066895484,1.0,-1.930187463760376,1.93000328540802,0.0001841353077907,1.4905041456222534,0.0210827756673097,0.0210827756673097,0.0,36.18743515014648,45.0,2028.4202880859373,-0.0,530.15966796875,1.0,283.14971923828125,289.9676513671875,290.0412292480469,290.1408996582031,313.061279296875,298.5343933105469,283.1499938964844,17120.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1432739794254303,0.5788103342056274,2.792096776005336e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1109.09814453125,0.0,22.432435989379883,1895.4371337890625,-0.0,0.0,0.2397493422031402,1.0,0.0,3.0,1.0,0.0
12386160,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3828125,0.9957808256149292,0.214829534292221,0.192694678902626,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3825988769531,0.9767802953720092,0.2340759336948394,0.1892852783203125,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3827209472656,0.990356743335724,0.2171781808137893,0.1467143148183822,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3825988769531,0.9778756499290466,0.2014134377241134,0.189981535077095,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38262939453125,0.9788116216659546,0.2017633318901062,0.9040464162826538,289.38409423828125,289.4635925292969,290.510009765625,288.9669494628906,290.50927734375,297.4423522949219,289.4051818847656,1.0,0.3448141813278198,1.0,1.0,0.0288584046065807,1.0,-1.9477235078811648,1.9476332664489744,9.029173816088588e-05,1.5042648315429688,5.551115123125783e-17,5.551115123125783e-17,0.0,36.76774597167969,65.0,1989.955322265625,-0.0,543.4891967773438,1.0,283.1499328613281,289.883544921875,290.1910095214844,290.3192749023437,313.061279296875,298.5343933105469,283.1499938964844,18853.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0071225147694349,0.4279640913009643,1.35072661389124e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,356.5462951660156,0.0,17.135862350463867,1895.4371337890625,-0.0,0.0,0.2351090013980865,1.0,0.0,3.0,1.0,0.0
12386220,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.36700439453125,0.981696844100952,0.2183864116668701,0.1959282159805297,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3671875,0.9871609807014464,0.2402662634849548,0.2103922814130783,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3671264648437,0.9851584434509276,0.2211591899394989,0.1542674601078033,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3663635253906,0.9632096886634828,0.2059869766235351,0.1943362951278686,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3663330078125,0.9624390006065368,0.2052181661128997,0.9196975231170654,289.370361328125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.4543151855469,289.4000244140625,1.0,0.3571376800537109,1.0,1.0,0.0144292023032903,1.0,-2.0100276470184326,2.0100080966949463,1.958488064701669e-05,1.5528037548065186,5.551115123125783e-17,5.551115123125783e-17,0.0,40.051544189453125,85.0,2097.224853515625,-0.0,600.446044921875,1.0,283.1499938964844,289.8071594238281,290.3628234863281,290.4881591796875,313.061279296875,298.5343933105469,283.1499938964844,18844.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0044947965070605,0.4257573783397674,8.523683842076578e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,298.759765625,0.0,17.02472686767578,1895.4371337890625,-0.0,0.0,0.23502978682518,1.0,0.0,3.0,1.0,0.0
12386280,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.36700439453125,0.981696844100952,0.2183864116668701,0.1959282159805297,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3671875,0.9871609807014464,0.2402662634849548,0.2103922814130783,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3671264648437,0.9851584434509276,0.2211591899394989,0.1542674601078033,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3663635253906,0.9632096886634828,0.2059869766235351,0.1943362951278686,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3663330078125,0.9624390006065368,0.2052181661128997,0.9196975231170654,289.370361328125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.4543151855469,289.4000244140625,1.0,0.3571376800537109,1.0,1.0,0.0144292023032903,1.0,-2.0100276470184326,2.0100080966949463,1.958488064701669e-05,1.5528037548065186,5.551115123125783e-17,5.551115123125783e-17,0.0,40.051544189453125,85.0,2097.224853515625,-0.0,600.446044921875,1.0,283.1499938964844,289.8071594238281,290.3628234863281,290.4881591796875,313.061279296875,298.5343933105469,283.1499938964844,18844.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0044947965070605,0.4257573783397674,8.523683842076578e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,298.759765625,0.0,17.02472686767578,1895.4371337890625,-0.0,0.0,0.23502978682518,1.0,0.0,3.0,1.0,0.0
12386340,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3828125,0.902290403842926,0.2219134718179702,0.1994018703699112,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38458251953125,0.934258759021759,0.2432339340448379,0.2302599847316742,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3830871582031,0.9065467715263368,0.2250385135412216,0.1571858674287796,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3817443847656,0.8857971429824829,0.2105676978826522,0.1989914923906326,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.381591796875,0.8834623098373413,0.2086454778909683,0.9366677403450012,289.3886108398437,289.3726806640625,290.5833435058594,289.0162353515625,290.5823669433594,297.44775390625,289.4251403808594,1.0,0.3745581209659576,1.0,1.0,0.0,1.0,-2.0675628185272217,2.067559242248535,3.651908855317744e-06,1.5980780124664309,0.0090833716094493,0.0090833716094493,0.0,50.18988037109375,105.0,2195.33837890625,-0.0,681.0504150390625,1.0,283.1499938964844,289.7136535644531,290.5445251464844,290.6550598144531,313.061279296875,298.5343933105469,283.1499938964844,18355.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0339839719235897,0.4593623578548431,6.453825251995227e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,267.8814697265625,0.0,18.120454788208008,1895.4371337890625,-0.0,0.0,0.2361219078302383,1.0,0.0,3.0,1.0,0.0
12386400,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3828125,0.902290403842926,0.2219134718179702,0.1994018703699112,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38458251953125,0.934258759021759,0.2432339340448379,0.2302599847316742,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3830871582031,0.9065467715263368,0.2250385135412216,0.1571858674287796,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3817443847656,0.8857971429824829,0.2105676978826522,0.1989914923906326,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.381591796875,0.8834623098373413,0.2086454778909683,0.9366677403450012,289.3886108398437,289.3726806640625,290.5833435058594,289.0162353515625,290.5823669433594,297.44775390625,289.4251403808594,1.0,0.3745581209659576,1.0,1.0,0.0,1.0,-2.0675628185272217,2.067559242248535,3.651908855317744e-06,1.5980780124664309,0.0090833716094493,0.0090833716094493,0.0,50.18988037109375,105.0,2195.33837890625,-0.0,681.0504150390625,1.0,283.1499938964844,289.7136535644531,290.5445251464844,290.6550598144531,313.061279296875,298.5343933105469,283.1499938964844,18355.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0339839719235897,0.4593623578548431,6.453825251995227e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,267.8814697265625,0.0,18.120454788208008,1895.4371337890625,-0.0,0.0,0.2361219078302383,1.0,0.0,3.0,1.0,0.0
