time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386460,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3941650390625,0.8334783911705017,0.2253692895174026,0.2029898315668106,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3948669433594,0.857623815536499,0.2466536909341812,0.2337780147790908,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.394287109375,0.837457001209259,0.2289779931306839,0.1603049486875534,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.39373779296875,0.8212209343910217,0.2151147723197937,0.2038166373968124,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3936462402344,0.8178576827049255,0.2120026350021362,0.9542639851570128,289.3961486816406,289.32720947265625,290.6199951171875,289.0399475097656,290.6190490722656,297.4442749023437,289.3925170898437,1.0,0.3937537968158722,1.0,1.0,0.0,1.0,-2.10676908493042,2.1067655086517334,3.5763714549830183e-06,1.6286377906799316,0.0184284951537847,0.0184284951537847,0.0,65.8612060546875,93.0,2781.180419921875,-0.0,769.9107666015625,1.0,283.1499938964844,289.61578369140625,290.7304382324219,290.8648681640625,313.061279296875,298.5343933105469,283.1499938964844,17445.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1354067325592041,0.5454002022743225,2.6307498401934022e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,979.6909790039062,0.0,21.31354522705078,1895.4371337890625,-0.0,0.0,0.2393720597028732,1.0,0.0,3.0,1.0,0.0
12386520,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3941650390625,0.8334783911705017,0.2253692895174026,0.2029898315668106,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3948669433594,0.857623815536499,0.2466536909341812,0.2337780147790908,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.394287109375,0.837457001209259,0.2289779931306839,0.1603049486875534,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.39373779296875,0.8212209343910217,0.2151147723197937,0.2038166373968124,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3936462402344,0.8178576827049255,0.2120026350021362,0.9542639851570128,289.3961486816406,289.32720947265625,290.6199951171875,289.0399475097656,290.6190490722656,297.4442749023437,289.3925170898437,1.0,0.3937537968158722,1.0,1.0,0.0,1.0,-2.10676908493042,2.1067655086517334,3.5763714549830183e-06,1.6286377906799316,0.0184284951537847,0.0184284951537847,0.0,65.8612060546875,93.0,2781.180419921875,-0.0,769.9107666015625,1.0,283.1499938964844,289.61578369140625,290.7304382324219,290.8648681640625,313.061279296875,298.5343933105469,283.1499938964844,17445.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1354067325592041,0.5454002022743225,2.6307498401934022e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,979.6909790039062,0.0,21.31354522705078,1895.4371337890625,-0.0,0.0,0.2393720597028732,1.0,0.0,3.0,1.0,0.0
12386580,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.28961181640625,0.8190950751304626,0.2287603765726089,0.2062285095453262,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2886047363281,0.8425042033195496,0.2506866157054901,0.2376686781644821,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2893981933594,0.8235489130020142,0.23293037712574,0.1632062643766403,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.29010009765625,0.8081575632095337,0.2196452617645263,0.2082990854978561,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2903137207031,0.8031430244445801,0.2153279334306717,0.9701460599899292,289.28631591796875,289.28173828125,290.6566772460937,289.0629577636719,290.6557312011719,297.4447326660156,289.2684326171875,1.0,0.4033739268779754,1.0,1.0,0.0,1.0,-2.143277883529663,2.143274068832397,3.700606839629472e-06,1.657127022743225,0.0111290225759148,0.0111290225759148,0.0,72.4775161743164,81.0,3127.515380859375,-0.0,826.4232788085938,1.0,283.1499938964844,289.4839782714844,290.9462280273437,291.13189697265625,313.061279296875,298.5343933105469,283.1499938964844,17791.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1445686966180801,0.526721179485321,2.8187974177029673e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1243.906494140625,0.0,20.92368698120117,1895.4371337890625,-0.0,0.0,0.2392190098762512,1.0,0.0,3.0,1.0,0.0
12386640,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.28961181640625,0.8190950751304626,0.2287603765726089,0.2062285095453262,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2886047363281,0.8425042033195496,0.2506866157054901,0.2376686781644821,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2893981933594,0.8235489130020142,0.23293037712574,0.1632062643766403,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.29010009765625,0.8081575632095337,0.2196452617645263,0.2082990854978561,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2903137207031,0.8031430244445801,0.2153279334306717,0.9701460599899292,289.28631591796875,289.28173828125,290.6566772460937,289.0629577636719,290.6557312011719,297.4447326660156,289.2684326171875,1.0,0.4033739268779754,1.0,1.0,0.0,1.0,-2.143277883529663,2.143274068832397,3.700606839629472e-06,1.657127022743225,0.0111290225759148,0.0111290225759148,0.0,72.4775161743164,81.0,3127.515380859375,-0.0,826.4232788085938,1.0,283.1499938964844,289.4839782714844,290.9462280273437,291.13189697265625,313.061279296875,298.5343933105469,283.1499938964844,17791.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1445686966180801,0.526721179485321,2.8187974177029673e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1243.906494140625,0.0,20.92368698120117,1895.4371337890625,-0.0,0.0,0.2392190098762512,1.0,0.0,3.0,1.0,0.0
12386700,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.28485107421875,0.8207783699035645,0.2304277271032333,0.2077416628599167,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2853698730469,0.8445270657539368,0.252814918756485,0.2396544516086578,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2849426269531,0.8255146145820618,0.234900951385498,0.16458760201931,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2846069335937,0.8106904625892639,0.2219047993421554,0.2104405760765075,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.28448486328125,0.8050382733345032,0.2169822752475738,0.9775996208190918,289.28643798828125,289.2590026855469,290.67498779296875,289.0741882324219,290.674072265625,297.4453430175781,289.290283203125,1.0,0.4059528112411499,1.0,1.0,0.0,1.0,-2.1606650352478027,2.160661220550537,3.7605641409754753e-06,1.6706867218017578,0.0134677281603217,0.0134677281603217,0.0,73.0328369140625,81.0,3074.465087890625,-0.0,844.4185791015625,1.0,283.1499938964844,289.4184265136719,291.0628967285156,291.2344055175781,313.061279296875,298.5343933105469,283.1499938964844,17873.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1239882633090019,0.5110674500465393,2.399133558483868e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1007.6327514648438,0.0,20.23388290405273,1895.4371337890625,-0.0,0.0,0.23862124979496,1.0,0.0,3.0,1.0,0.0
12386760,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2246398925781,0.826633095741272,0.2321626991033554,0.2092473953962326,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2245483398437,0.8510547280311584,0.2550496459007263,0.2416830509901046,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2246398925781,0.8316730856895447,0.2369353771209716,0.1659632921218872,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2247009277344,0.8173973560333252,0.2242189943790435,0.2125669419765472,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2247314453125,0.8112788200378418,0.2186900377273559,0.9849733710289,289.22442626953125,289.2362670898437,290.6933288574219,289.085205078125,290.6924133300781,297.44683837890625,289.2265930175781,1.0,0.4074312746524811,1.0,1.0,0.0,1.0,-2.1779730319976807,2.177969217300415,3.820727670245105e-06,1.6841635704040527,0.0087646534666419,0.0087646534666419,0.0,72.2367172241211,69.0,3195.48828125,-0.0,857.583984375,1.0,283.1499938964844,289.35418701171875,291.1749572753906,291.3711853027344,313.061279296875,298.5343933105469,283.1499938964844,18122.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1233832240104675,0.4963304102420807,2.386939756959805e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1114.9356689453125,0.0,19.847013473510746,1895.4371337890625,-0.0,0.0,0.2383456230163574,1.0,0.0,3.0,1.0,0.0
12386820,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044677734375,0.8497101664543152,0.2357021570205688,0.2121739685535431,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044372558594,0.8769576549530029,0.2596888840198517,0.2457730323076248,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044677734375,0.8557426929473877,0.2410893589258194,0.1686654090881347,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044677734375,0.8415313959121704,0.2289295345544815,0.2167542278766632,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044982910156,0.8340669274330139,0.222185879945755,0.9994051456451416,289.2043762207031,289.1907958984375,290.7300109863281,289.10662841796875,290.7290954589844,297.4505920410156,289.2033996582031,1.0,0.4079470932483673,1.0,1.0,0.0,1.0,-2.212009906768799,2.212006092071533,3.940509486710653e-06,1.7106512784957886,0.0132530406117439,0.0132530406117439,0.0,67.64881896972656,57.0,3438.175048828125,-0.0,872.6050415039062,1.0,283.1499938964844,289.24981689453125,291.3966064453125,291.6014099121094,313.061279296875,298.5343933105469,283.1499938964844,17973.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1405568122863769,0.5069063901901245,2.7361988230723e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1201.19775390625,0.0,20.232120513916016,1895.4371337890625,-0.0,0.0,0.2388798147439956,1.0,0.0,3.0,1.0,0.0
12386880,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044677734375,0.8497101664543152,0.2357021570205688,0.2121739685535431,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044372558594,0.8769576549530029,0.2596888840198517,0.2457730323076248,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044677734375,0.8557426929473877,0.2410893589258194,0.1686654090881347,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044677734375,0.8415313959121704,0.2289295345544815,0.2167542278766632,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044982910156,0.8340669274330139,0.222185879945755,0.9994051456451416,289.2043762207031,289.1907958984375,290.7300109863281,289.10662841796875,290.7290954589844,297.4505920410156,289.2033996582031,1.0,0.4079470932483673,1.0,1.0,0.0,1.0,-2.212009906768799,2.212006092071533,3.940509486710653e-06,1.7106512784957886,0.0132530406117439,0.0132530406117439,0.0,67.64881896972656,57.0,3438.175048828125,-0.0,872.6050415039062,1.0,283.1499938964844,289.24981689453125,291.3966064453125,291.6014099121094,313.061279296875,298.5343933105469,283.1499938964844,17973.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1405568122863769,0.5069063901901245,2.7361988230723e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1201.19775390625,0.0,20.232120513916016,1895.4371337890625,-0.0,0.0,0.2388798147439956,1.0,0.0,3.0,1.0,0.0
12386940,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17755126953125,0.8939187526702881,0.2393558621406555,0.215093731880188,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1775207519531,0.926710307598114,0.2645232081413269,0.2499441802501678,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1775207519531,0.9013490080833436,0.2453746050596237,0.1713741719722747,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.17755126953125,0.886338472366333,0.2337705045938491,0.2209480553865432,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.17755126953125,0.8763729333877563,0.2258116602897644,1.0138647556304932,289.1774597167969,289.14532470703125,290.76666259765625,289.12713623046875,290.7657775878906,297.4554138183594,289.1772766113281,1.0,0.4062928259372711,1.0,1.0,0.0,1.0,-2.2461860179901123,2.246181964874268,4.062721473019337e-06,1.7372196912765503,0.0183659177273511,0.0183659177273511,0.0,60.1993408203125,45.0,3620.267822265625,-0.0,877.159423828125,1.0,283.1499938964844,289.1576538085937,291.619873046875,291.8379211425781,313.061279296875,298.5343933105469,283.1499938964844,17992.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1478612571954727,0.5052539706230164,2.8868958334982153e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1261.4957275390625,0.0,20.2122745513916,1895.4371337890625,-0.0,0.0,0.2390061914920807,1.0,0.0,3.0,1.0,0.0
12387000,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17755126953125,0.8939187526702881,0.2393558621406555,0.215093731880188,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1775207519531,0.926710307598114,0.2645232081413269,0.2499441802501678,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1775207519531,0.9013490080833436,0.2453746050596237,0.1713741719722747,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.17755126953125,0.886338472366333,0.2337705045938491,0.2209480553865432,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.17755126953125,0.8763729333877563,0.2258116602897644,1.0138647556304932,289.1774597167969,289.14532470703125,290.76666259765625,289.12713623046875,290.7657775878906,297.4554138183594,289.1772766113281,1.0,0.4062928259372711,1.0,1.0,0.0,1.0,-2.2461860179901123,2.246181964874268,4.062721473019337e-06,1.7372196912765503,0.0183659177273511,0.0183659177273511,0.0,60.1993408203125,45.0,3620.267822265625,-0.0,877.159423828125,1.0,283.1499938964844,289.1576538085937,291.619873046875,291.8379211425781,313.061279296875,298.5343933105469,283.1499938964844,17992.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1478612571954727,0.5052539706230164,2.8868958334982153e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1261.4957275390625,0.0,20.2122745513916,1895.4371337890625,-0.0,0.0,0.2390061914920807,1.0,0.0,3.0,1.0,0.0
12387060,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1738586425781,0.97486013174057,0.2432109862565994,0.2181370109319687,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.173828125,0.9980261325836182,0.2696289718151092,0.2501251995563507,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.173828125,0.982601761817932,0.2498577088117599,0.174179121851921,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1738586425781,0.9687799215316772,0.23880136013031,0.2252655625343322,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1738586425781,0.9562963843345642,0.2296276688575744,1.0289119482040403,289.1737976074219,289.099853515625,290.8033447265625,289.14666748046875,290.8024597167969,297.4617004394531,289.1733703613281,1.0,0.403203934431076,1.0,1.0,0.0,1.0,-2.2769935131073,2.276989221572876,4.175528829364339e-06,1.761704683303833,0.0310246814042329,0.0310246814042329,0.0,51.48354721069336,65.0,3769.25341796875,-0.0,873.4151611328125,1.0,283.1499938964844,289.1003112792969,291.833740234375,292.06317138671875,313.061279296875,298.5343933105469,283.1499938964844,17981.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.154830202460289,0.5054097771644592,3.031997541924624e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1316.3909912109375,0.0,20.239601135253903,1895.4371337890625,-0.0,0.0,0.2391349822282791,1.0,0.0,3.0,1.0,0.0
12387120,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1738586425781,0.97486013174057,0.2432109862565994,0.2181370109319687,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.173828125,0.9980261325836182,0.2696289718151092,0.2501251995563507,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.173828125,0.982601761817932,0.2498577088117599,0.174179121851921,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1738586425781,0.9687799215316772,0.23880136013031,0.2252655625343322,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1738586425781,0.9562963843345642,0.2296276688575744,1.0289119482040403,289.1737976074219,289.099853515625,290.8033447265625,289.14666748046875,290.8024597167969,297.4617004394531,289.1733703613281,1.0,0.403203934431076,1.0,1.0,0.0,1.0,-2.2769935131073,2.276989221572876,4.175528829364339e-06,1.761704683303833,0.0310246814042329,0.0310246814042329,0.0,51.48354721069336,65.0,3769.25341796875,-0.0,873.4151611328125,1.0,283.1499938964844,289.1003112792969,291.833740234375,292.06317138671875,313.061279296875,298.5343933105469,283.1499938964844,17981.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.154830202460289,0.5054097771644592,3.031997541924624e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1316.3909912109375,0.0,20.239601135253903,1895.4371337890625,-0.0,0.0,0.2391349822282791,1.0,0.0,3.0,1.0,0.0
12387180,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575927734375,0.980479657649994,0.247158482670784,0.2216492593288421,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575622558594,0.9978926181793212,0.2761455774307251,0.2492561489343643,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575622558594,0.9884139895439148,0.2544569373130798,0.1773575991392135,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575927734375,0.9762496948242188,0.2439590841531753,0.2300922870635986,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1576232910156,0.962936282157898,0.2335795909166336,1.0464028120040894,289.1574401855469,289.0544128417969,290.8399963378906,289.1651916503906,290.839111328125,297.473388671875,289.1568298339844,1.0,0.4095729291439056,1.0,1.0,0.0,1.0,-2.310476064682007,2.310471773147583,4.29762121711974e-06,1.786988377571106,0.0466689094901084,0.0466689094901084,0.0,52.37079620361328,85.0,3946.69189453125,-0.0,910.176513671875,1.0,283.1499938964844,289.04833984375,292.0463256835937,292.28985595703125,313.061279296875,298.5343933105469,283.1499938964844,17968.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1642962247133255,0.5064838528633118,3.231336531683837e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1392.972412109375,0.0,20.31735038757324,1895.4371337890625,-0.0,0.0,0.2393761426210403,1.0,0.0,3.0,1.0,0.0
12387240,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575927734375,0.980479657649994,0.247158482670784,0.2216492593288421,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575622558594,0.9978926181793212,0.2761455774307251,0.2492561489343643,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575622558594,0.9884139895439148,0.2544569373130798,0.1773575991392135,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575927734375,0.9762496948242188,0.2439590841531753,0.2300922870635986,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1576232910156,0.962936282157898,0.2335795909166336,1.0464028120040894,289.1574401855469,289.0544128417969,290.8399963378906,289.1651916503906,290.839111328125,297.473388671875,289.1568298339844,1.0,0.4095729291439056,1.0,1.0,0.0,1.0,-2.310476064682007,2.310471773147583,4.29762121711974e-06,1.786988377571106,0.0466689094901084,0.0466689094901084,0.0,52.37079620361328,85.0,3946.69189453125,-0.0,910.176513671875,1.0,283.1499938964844,289.04833984375,292.0463256835937,292.28985595703125,313.061279296875,298.5343933105469,283.1499938964844,17968.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1642962247133255,0.5064838528633118,3.231336531683837e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1392.972412109375,0.0,20.31735038757324,1895.4371337890625,-0.0,0.0,0.2393761426210403,1.0,0.0,3.0,1.0,0.0
12387300,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1499328613281,0.9732243418693542,0.2491547018289566,0.2234723716974258,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.14990234375,0.9990039467811584,0.2790291309356689,0.2587520778179168,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1499328613281,0.9819875359535216,0.2567948400974273,0.1790094971656799,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1499328613281,0.9695810675621032,0.2465841919183731,0.2325978279113769,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.14996337890625,0.9549644589424132,0.2356056720018386,1.055607557296753,289.1497802734375,289.0316772460937,290.8583374023437,289.1740417480469,290.85748291015625,297.4776916503906,289.1492004394531,1.0,0.4155904948711395,1.0,1.0,0.0,1.0,-2.3401129245758057,2.3401083946228027,4.408092536323238e-06,1.8098413944244385,0.056057833135128,0.056057833135128,0.0,54.40872573852539,85.0,4059.353515625,-0.0,948.4345703125,1.0,283.1499938964844,289.0173645019531,292.15435791015625,292.40582275390625,313.061279296875,298.5343933105469,283.1499938964844,17960.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1702272444963455,0.5073692798614502,3.3576519342659594e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1439.697021484375,0.0,20.376054763793945,1895.4371337890625,-0.0,0.0,0.2395443469285965,1.0,0.0,3.0,1.0,0.0
12387360,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1416320800781,0.948155403137207,0.2511340081691742,0.2253781408071518,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1415710449219,0.984192430973053,0.2813481092453003,0.2656481564044952,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1416015625,0.9587057828903198,0.2591263949871063,0.1807329058647155,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1416320800781,0.9449648261070251,0.2492080330848693,0.2352049201726913,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.14166259765625,0.9282979369163512,0.237628623843193,1.065294861793518,289.1414489746094,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.47906494140625,289.14080810546875,1.0,0.4228273630142212,1.0,1.0,0.0,1.0,-2.3675432205200195,2.3675386905670166,4.512265604716959e-06,1.8313288688659668,0.0663395002484321,0.0663395002484321,0.0,58.569297790527344,105.0,4187.14990234375,-0.0,993.8222045898438,1.0,283.1499938964844,288.98199462890625,292.26483154296875,292.5249938964844,313.061279296875,298.5343933105469,283.1499938964844,17953.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0124596515670418,1.0,0.0,0.0,0.1770038306713104,0.5083790421485901,3.503412671079786e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1492.3145751953125,0.0,20.44466781616211,1895.4371337890625,-0.0,0.0,0.2397437244653701,1.0,0.0,3.0,1.0,0.0
12387420,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1181335449219,0.8816839456558228,0.2550036311149597,0.2292945981025695,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1180419921875,0.9177609086036682,0.2861241400241852,0.2705351710319519,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1181030273437,0.8916310667991638,0.2637345790863037,0.1842844784259796,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1181335449219,0.8805840611457825,0.2544160187244415,0.2405751198530197,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1181945800781,0.8658205270767212,0.241625502705574,1.0853708982467651,289.11785888671875,288.9634704589844,290.913330078125,289.1988525390625,290.9125061035156,297.4814147949219,289.1165466308594,1.0,0.439314991235733,1.0,1.0,0.0,1.0,-2.412954092025757,2.412949323654175,4.68681128040771e-06,1.8665237426757808,0.0885156840085983,0.0885156840085983,0.0,71.50918579101562,125.0,4480.43310546875,-0.0,1096.0657958984375,1.0,283.1499938964844,288.8946838378906,292.49627685546875,292.7757263183594,313.061279296875,298.5343933105469,283.1499938964844,17941.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0716657266020774,1.0,0.0,0.0,0.1927727162837982,0.510362446308136,3.849104590614161e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1611.4403076171875,0.0,20.59587287902832,1895.4371337890625,-0.0,0.0,0.2402172535657882,1.0,0.0,3.0,1.0,0.0
12387480,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1181335449219,0.8816839456558228,0.2550036311149597,0.2292945981025695,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1180419921875,0.9177609086036682,0.2861241400241852,0.2705351710319519,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1181030273437,0.8916310667991638,0.2637345790863037,0.1842844784259796,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1181335449219,0.8805840611457825,0.2544160187244415,0.2405751198530197,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1181945800781,0.8658205270767212,0.241625502705574,1.0853708982467651,289.11785888671875,288.9634704589844,290.913330078125,289.1988525390625,290.9125061035156,297.4814147949219,289.1165466308594,1.0,0.439314991235733,1.0,1.0,0.0,1.0,-2.412954092025757,2.412949323654175,4.68681128040771e-06,1.8665237426757808,0.0885156840085983,0.0885156840085983,0.0,71.50918579101562,125.0,4480.43310546875,-0.0,1096.0657958984375,1.0,283.1499938964844,288.8946838378906,292.49627685546875,292.7757263183594,313.061279296875,298.5343933105469,283.1499938964844,17941.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0716657266020774,1.0,0.0,0.0,0.1927727162837982,0.510362446308136,3.849104590614161e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1611.4403076171875,0.0,20.59587287902832,1895.4371337890625,-0.0,0.0,0.2402172535657882,1.0,0.0,3.0,1.0,0.0
12387540,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0848388671875,0.835109293460846,0.2587494254112243,0.2332212030887603,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0846862792969,0.8669313788414001,0.2911050915718078,0.2757668793201446,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.08477783203125,0.8443942666053772,0.2682640254497528,0.1878755241632461,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0848388671875,0.8355602622032166,0.2595654428005218,0.2460178583860397,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0848999023437,0.8216586112976074,0.2455562651157379,1.1057531833648682,289.08447265625,288.9179992675781,290.95001220703125,289.2138671875,290.9491882324219,297.4839172363281,289.0827941894531,1.0,0.4577086865901947,1.0,1.0,0.0,1.0,-2.4592959880828857,2.459291219711304,4.868457835982554e-06,1.9024291038513184,0.1116113290190696,0.1116113290190696,0.0,87.5040054321289,113.0,4815.96484375,-0.0,1215.9361572265625,1.0,283.1499938964844,288.7903747558594,292.7442932128906,293.0450439453125,313.061279296875,298.5343933105469,283.1499938964844,17934.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1774424910545349,1.0,0.0,0.0,0.2108214497566223,0.5120067596435547,4.2575507563924475e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1743.54345703125,0.0,20.75005149841309,1895.4371337890625,-0.0,0.0,0.2407569289207458,1.0,0.0,3.0,1.0,0.0
12387600,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0848388671875,0.835109293460846,0.2587494254112243,0.2332212030887603,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0846862792969,0.8669313788414001,0.2911050915718078,0.2757668793201446,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.08477783203125,0.8443942666053772,0.2682640254497528,0.1878755241632461,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0848388671875,0.8355602622032166,0.2595654428005218,0.2460178583860397,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0848999023437,0.8216586112976074,0.2455562651157379,1.1057531833648682,289.08447265625,288.9179992675781,290.95001220703125,289.2138671875,290.9491882324219,297.4839172363281,289.0827941894531,1.0,0.4577086865901947,1.0,1.0,0.0,1.0,-2.4592959880828857,2.459291219711304,4.868457835982554e-06,1.9024291038513184,0.1116113290190696,0.1116113290190696,0.0,87.5040054321289,113.0,4815.96484375,-0.0,1215.9361572265625,1.0,283.1499938964844,288.7903747558594,292.7442932128906,293.0450439453125,313.061279296875,298.5343933105469,283.1499938964844,17934.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1774424910545349,1.0,0.0,0.0,0.2108214497566223,0.5120067596435547,4.2575507563924475e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1743.54345703125,0.0,20.75005149841309,1895.4371337890625,-0.0,0.0,0.2407569289207458,1.0,0.0,3.0,1.0,0.0
12387660,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.043212890625,0.826103925704956,0.2620719671249389,0.2365051805973053,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0430603027344,0.8578535914421082,0.2958161234855652,0.2805051803588867,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0431823730469,0.8358174562454224,0.2723951041698456,0.1909901797771453,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.043212890625,0.8279291987419128,0.2643234133720398,0.2508273422718048,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0433044433594,0.8130466341972351,0.2490828484296798,1.123089075088501,289.04278564453125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862976074219,297.4828491210937,289.0406799316406,1.0,0.4667322337627411,1.0,1.0,0.0,1.0,-2.4992921352386475,2.4992871284484863,5.028301529819146e-06,1.933526873588562,0.1347646564245224,0.1347646564245224,0.0,93.68370819091795,101.0,5181.333984375,-0.0,1290.4105224609375,1.0,283.1499938964844,288.6797180175781,292.7742614746094,293.2460327148437,313.061279296875,298.5343933105469,283.1499938964844,17929.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3033618927001953,1.0,0.0,0.0,0.2307130098342895,0.5132489800453186,4.726568914037443e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1872.858642578125,0.0,20.9013900756836,1895.4371337890625,-0.0,121.56736755371094,0.2413429617881775,1.0,0.0,3.0,1.0,0.0
12387720,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.043212890625,0.826103925704956,0.2620719671249389,0.2365051805973053,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0430603027344,0.8578535914421082,0.2958161234855652,0.2805051803588867,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0431823730469,0.8358174562454224,0.2723951041698456,0.1909901797771453,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.043212890625,0.8279291987419128,0.2643234133720398,0.2508273422718048,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0433044433594,0.8130466341972351,0.2490828484296798,1.123089075088501,289.04278564453125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862976074219,297.4828491210937,289.0406799316406,1.0,0.4667322337627411,1.0,1.0,0.0,1.0,-2.4992921352386475,2.4992871284484863,5.028301529819146e-06,1.933526873588562,0.1347646564245224,0.1347646564245224,0.0,93.68370819091795,101.0,5181.333984375,-0.0,1290.4105224609375,1.0,283.1499938964844,288.6797180175781,292.7742614746094,293.2460327148437,313.061279296875,298.5343933105469,283.1499938964844,17929.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3033618927001953,1.0,0.0,0.0,0.2307130098342895,0.5132489800453186,4.726568914037443e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1872.858642578125,0.0,20.9013900756836,1895.4371337890625,-0.0,121.56736755371094,0.2413429617881775,1.0,0.0,3.0,1.0,0.0
12387780,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9945983886719,0.8327546715736389,0.2648910582065582,0.2390633672475814,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9944152832031,0.866197407245636,0.3000402748584747,0.2845225930213928,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9945373535156,0.8432862162590027,0.2759985029697418,0.1935314089059829,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9945678710937,0.8359403610229492,0.2685304284095764,0.2548445463180542,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.99468994140625,0.8200331330299377,0.2520270943641662,1.1365448236465454,288.9941101074219,288.8247375488281,291.02520751953125,289.24188232421875,291.0243835449219,297.4769287109375,288.9917297363281,1.0,0.4703277945518493,1.0,1.0,0.0,1.0,-2.531245231628418,2.5312399864196777,5.157847226655576e-06,1.958345413208008,0.1572998166084289,0.1572998166084289,0.0,93.20904541015624,89.0,5565.431640625,-0.0,1328.1595458984375,1.0,283.1499938964844,288.56988525390625,292.38232421875,292.8946838378906,313.061279296875,298.5343933105469,283.1499938964844,17925.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3285761177539825,1.0,0.0,0.0,0.2519195675849914,0.5140529274940491,5.2532524996706806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1980.5943603515625,0.0,21.045574188232425,1895.4371337890625,-0.0,161.32481384277344,0.2419598251581192,1.0,0.0,3.0,1.0,0.0
12387840,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9945983886719,0.8327546715736389,0.2648910582065582,0.2390633672475814,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9944152832031,0.866197407245636,0.3000402748584747,0.2845225930213928,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9945373535156,0.8432862162590027,0.2759985029697418,0.1935314089059829,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9945678710937,0.8359403610229492,0.2685304284095764,0.2548445463180542,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.99468994140625,0.8200331330299377,0.2520270943641662,1.1365448236465454,288.9941101074219,288.8247375488281,291.02520751953125,289.24188232421875,291.0243835449219,297.4769287109375,288.9917297363281,1.0,0.4703277945518493,1.0,1.0,0.0,1.0,-2.531245231628418,2.5312399864196777,5.157847226655576e-06,1.958345413208008,0.1572998166084289,0.1572998166084289,0.0,93.20904541015624,89.0,5565.431640625,-0.0,1328.1595458984375,1.0,283.1499938964844,288.56988525390625,292.38232421875,292.8946838378906,313.061279296875,298.5343933105469,283.1499938964844,17925.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3285761177539825,1.0,0.0,0.0,0.2519195675849914,0.5140529274940491,5.2532524996706806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1980.5943603515625,0.0,21.045574188232425,1895.4371337890625,-0.0,161.32481384277344,0.2419598251581192,1.0,0.0,3.0,1.0,0.0
12387900,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9685363769531,0.8401799201965332,0.266184538602829,0.2401633262634277,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9683532714844,0.8750035762786865,0.3020228743553161,0.2863338887691498,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9684753417969,0.8512969613075256,0.2776679694652557,0.1946523189544677,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.968505859375,0.8440876007080078,0.2704900503158569,0.2566396296024322,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9686279296875,0.8274051547050476,0.2533419132232666,1.1422003507614136,288.9680480957031,288.8006896972656,291.04461669921875,289.2486877441406,291.04376220703125,297.4729309082031,288.965576171875,1.0,0.4707032144069671,1.0,1.0,0.0,1.0,-2.545044183731079,2.545038938522339,5.214296834310517e-06,1.9690570831298828,0.1682593524456024,0.1682593524456024,0.0,91.32547760009766,89.0,5762.60400390625,-0.0,1337.439208984375,1.0,283.1499938964844,288.5168762207031,292.2546691894531,292.7568054199219,313.061279296875,298.5343933105469,283.1499938964844,17923.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3220285177230835,1.0,0.0,0.0,0.2629263699054718,0.5143235325813293,5.539636749318788e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2039.13134765625,0.0,21.1157169342041,1895.4371337890625,-0.0,151.15892028808594,0.2422786802053451,1.0,0.0,3.0,1.0,0.0
12387960,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9416809082031,0.8503429889678955,0.2674222886562347,0.2411777377128601,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94146728515625,0.886843740940094,0.303937703371048,0.2880445122718811,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.94158935546875,0.8621924519538879,0.2792706787586212,0.19569893181324,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.941650390625,0.8550422787666321,0.2723756730556488,0.2583270072937011,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9417724609375,0.8372530341148376,0.2545744478702545,1.1473065614700315,288.941162109375,288.7763366699219,291.0642395019531,289.25543212890625,291.0633850097656,297.4684753417969,288.93865966796875,1.0,0.4703780710697174,1.0,1.0,0.0,1.0,-2.5577404499053955,2.557735204696656,5.2665027396869846e-06,1.9789091348648071,0.1789982616901397,0.1789982616901397,0.0,88.6256332397461,77.0,5962.53076171875,-0.0,1341.8316650390625,1.0,283.1499938964844,288.46563720703125,292.1773681640625,292.66766357421875,313.061279296875,298.5343933105469,283.1499938964844,17921.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3096469640731811,1.0,0.0,0.0,0.2741728723049164,0.5145241022109985,5.8430309479717835e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2101.403076171875,0.0,21.185169219970703,1895.4371337890625,-0.0,131.6608428955078,0.2426048964262008,1.0,0.0,3.0,1.0,0.0
12388020,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8861694335937,0.8806043863296509,0.2697656750679016,0.243011474609375,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.885986328125,0.9220272898674012,0.3075999319553375,0.2912265956401825,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8861083984375,0.8941332697868347,0.2823145985603332,0.1976189315319061,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8861389160156,0.8870753049850464,0.2759672105312347,0.2614486515522003,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8862609863281,0.8662634491920471,0.2568384110927582,1.1562166213989258,288.8856811523437,288.7267150878906,291.1042785644531,289.2687683105469,291.1033935546875,297.458740234375,288.883056640625,1.0,0.4681489765644073,1.0,1.0,0.0,1.0,-2.580533742904663,2.580528259277344,5.36087009095354e-06,1.996588468551636,0.1998089998960495,0.1998089998960495,0.0,81.39395141601562,65.0,6369.3046875,-0.0,1339.291259765625,1.0,283.1499938964844,288.369140625,292.1969299316406,292.6500244140625,313.061279296875,298.5343933105469,283.1499938964844,17918.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901592254638672,1.0,0.0,0.0,0.2973284721374511,0.5147577524185181,6.508692695916807e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2239.9169921875,0.0,21.323793411254883,1895.4371337890625,-0.0,77.48857116699219,0.2432819753885269,1.0,0.0,3.0,1.0,0.0
12388080,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8861694335937,0.8806043863296509,0.2697656750679016,0.243011474609375,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.885986328125,0.9220272898674012,0.3075999319553375,0.2912265956401825,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8861083984375,0.8941332697868347,0.2823145985603332,0.1976189315319061,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8861389160156,0.8870753049850464,0.2759672105312347,0.2614486515522003,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8862609863281,0.8662634491920471,0.2568384110927582,1.1562166213989258,288.8856811523437,288.7267150878906,291.1042785644531,289.2687683105469,291.1033935546875,297.458740234375,288.883056640625,1.0,0.4681489765644073,1.0,1.0,0.0,1.0,-2.580533742904663,2.580528259277344,5.36087009095354e-06,1.996588468551636,0.1998089998960495,0.1998089998960495,0.0,81.39395141601562,65.0,6369.3046875,-0.0,1339.291259765625,1.0,283.1499938964844,288.369140625,292.1969299316406,292.6500244140625,313.061279296875,298.5343933105469,283.1499938964844,17918.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901592254638672,1.0,0.0,0.0,0.2973284721374511,0.5147577524185181,6.508692695916807e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2239.9169921875,0.0,21.323793411254883,1895.4371337890625,-0.0,77.48857116699219,0.2432819753885269,1.0,0.0,3.0,1.0,0.0
12388140,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8291320800781,0.9317789673805236,0.2719666957855224,0.2446500211954116,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82891845703125,0.9767261147499084,0.3110791146755218,0.294162780046463,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8290405273437,0.9484994411468506,0.2851847410202026,0.1993635445833206,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8290710449219,0.941030502319336,0.2793661952018738,0.2643135190010071,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8292236328125,0.9143202900886536,0.2588877081871032,1.1638015508651731,288.82861328125,288.67584228515625,291.1452941894531,289.281982421875,291.1444091796875,297.4484558105469,288.8259582519531,1.0,0.4644458293914795,1.0,1.0,0.0,1.0,-2.6006851196289062,2.600679636001587,5.44498516319436e-06,2.0122108459472656,0.2197640091180801,0.2197640091180801,0.0,72.48135375976562,53.0,6783.76416015625,-0.0,1325.7933349609375,1.0,283.1499938964844,288.2802429199219,292.2898864746094,292.782470703125,313.061279296875,298.5343933105469,283.1499938964844,17913.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935633659362793,1.0,0.0,0.0,0.3213149905204773,0.5148327946662903,7.272491941989756e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2387.4521484375,0.0,21.465219497680664,1895.4371337890625,-0.0,97.92486572265624,0.2439979314804077,1.0,0.0,3.0,1.0,0.0
12388200,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8291320800781,0.9317789673805236,0.2719666957855224,0.2446500211954116,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82891845703125,0.9767261147499084,0.3110791146755218,0.294162780046463,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8290405273437,0.9484994411468506,0.2851847410202026,0.1993635445833206,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8290710449219,0.941030502319336,0.2793661952018738,0.2643135190010071,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8292236328125,0.9143202900886536,0.2588877081871032,1.1638015508651731,288.82861328125,288.67584228515625,291.1452941894531,289.281982421875,291.1444091796875,297.4484558105469,288.8259582519531,1.0,0.4644458293914795,1.0,1.0,0.0,1.0,-2.6006851196289062,2.600679636001587,5.44498516319436e-06,2.0122108459472656,0.2197640091180801,0.2197640091180801,0.0,72.48135375976562,53.0,6783.76416015625,-0.0,1325.7933349609375,1.0,283.1499938964844,288.2802429199219,292.2898864746094,292.782470703125,313.061279296875,298.5343933105469,283.1499938964844,17913.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935633659362793,1.0,0.0,0.0,0.3213149905204773,0.5148327946662903,7.272491941989756e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2387.4521484375,0.0,21.465219497680664,1895.4371337890625,-0.0,97.92486572265624,0.2439979314804077,1.0,0.0,3.0,1.0,0.0
