time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388260,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7660522460937,0.9822207093238832,0.2739765048027038,0.2462456673383712,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7658996582031,0.9990000128746032,0.3152250349521637,0.2776912152767181,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76593017578125,0.9951927065849304,0.2878435552120209,0.2010582685470581,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7659912109375,0.9903414845466614,0.2825420498847961,0.2670975029468536,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7661437988281,0.9672500491142272,0.2606996893882751,1.1709274053573608,288.7654113769531,288.62371826171875,291.1873474121094,289.29510498046875,291.1864318847656,297.4400634765625,288.761962890625,1.0,0.4586206674575805,1.0,1.0,0.0,1.0,-2.5967936515808105,2.596788167953491,5.429659267974785e-06,2.0096726417541504,0.2381150424480438,0.2381150424480438,0.0,65.43866729736328,73.0,7180.2353515625,-0.0,1289.6102294921875,1.0,283.1499938964844,288.1962890625,292.3216857910156,292.8534545898437,313.061279296875,298.5343933105469,283.1499938964844,17913.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989359498023987,1.0,0.0,0.0,0.3454608917236328,0.5143552422523499,8.14544875993306e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2529.032958984375,0.0,21.594362258911133,1895.4371337890625,-0.0,114.3710479736328,0.2447361201047897,1.0,0.0,3.0,1.0,0.0
12388320,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7660522460937,0.9822207093238832,0.2739765048027038,0.2462456673383712,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7658996582031,0.9990000128746032,0.3152250349521637,0.2776912152767181,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76593017578125,0.9951927065849304,0.2878435552120209,0.2010582685470581,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7659912109375,0.9903414845466614,0.2825420498847961,0.2670975029468536,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7661437988281,0.9672500491142272,0.2606996893882751,1.1709274053573608,288.7654113769531,288.62371826171875,291.1873474121094,289.29510498046875,291.1864318847656,297.4400634765625,288.761962890625,1.0,0.4586206674575805,1.0,1.0,0.0,1.0,-2.5967936515808105,2.596788167953491,5.429659267974785e-06,2.0096726417541504,0.2381150424480438,0.2381150424480438,0.0,65.43866729736328,73.0,7180.2353515625,-0.0,1289.6102294921875,1.0,283.1499938964844,288.1962890625,292.3216857910156,292.8534545898437,313.061279296875,298.5343933105469,283.1499938964844,17913.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989359498023987,1.0,0.0,0.0,0.3454608917236328,0.5143552422523499,8.14544875993306e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2529.032958984375,0.0,21.594362258911133,1895.4371337890625,-0.0,114.3710479736328,0.2447361201047897,1.0,0.0,3.0,1.0,0.0
12388380,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7069396972656,0.9842008948326112,0.2758618593215942,0.2479417622089386,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70684814453125,0.9990000128746032,0.3212782442569732,0.2776545882225036,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.70684814453125,0.9973827600479126,0.2903954088687897,0.2028396129608154,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7068786621094,0.9931504130363464,0.285588651895523,0.2699781656265259,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.70703125,0.9693560600280762,0.26239213347435,1.1785273551940918,288.7064819335937,288.5702819824219,291.2304077148437,289.3082580566406,291.2294921875,297.4405212402344,288.7041931152344,1.0,0.4622963964939117,1.0,1.0,0.0,1.0,-2.613470554351806,2.613465070724488,5.498292011907324e-06,2.021925449371338,0.2556563019752502,0.2556563019752502,0.0,65.98169708251953,93.0,7581.1591796875,-0.0,1313.341552734375,1.0,283.1499938964844,288.1171569824219,292.3601379394531,292.9190368652344,313.061279296875,298.5343933105469,283.1499938964844,17905.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3093122243881225,1.0,0.0,0.0,0.3692722022533417,0.5141662955284119,9.145235679852703e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2664.751953125,0.0,21.733488082885746,1895.4371337890625,-0.0,131.1270751953125,0.2454873025417328,1.0,0.0,3.0,1.0,0.0
12388440,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7069396972656,0.9842008948326112,0.2758618593215942,0.2479417622089386,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70684814453125,0.9990000128746032,0.3212782442569732,0.2776545882225036,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.70684814453125,0.9973827600479126,0.2903954088687897,0.2028396129608154,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7068786621094,0.9931504130363464,0.285588651895523,0.2699781656265259,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.70703125,0.9693560600280762,0.26239213347435,1.1785273551940918,288.7064819335937,288.5702819824219,291.2304077148437,289.3082580566406,291.2294921875,297.4405212402344,288.7041931152344,1.0,0.4622963964939117,1.0,1.0,0.0,1.0,-2.613470554351806,2.613465070724488,5.498292011907324e-06,2.021925449371338,0.2556563019752502,0.2556563019752502,0.0,65.98169708251953,93.0,7581.1591796875,-0.0,1313.341552734375,1.0,283.1499938964844,288.1171569824219,292.3601379394531,292.9190368652344,313.061279296875,298.5343933105469,283.1499938964844,17905.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3093122243881225,1.0,0.0,0.0,0.3692722022533417,0.5141662955284119,9.145235679852703e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2664.751953125,0.0,21.733488082885746,1895.4371337890625,-0.0,131.1270751953125,0.2454873025417328,1.0,0.0,3.0,1.0,0.0
12388500,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6819763183594,0.9752666354179382,0.2767795622348785,0.2488245517015457,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6818542480469,0.9990000128746032,0.323462039232254,0.287325769662857,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6819152832031,0.9898834228515624,0.2916301190853119,0.2037497907876968,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.68194580078125,0.9855253100395204,0.2870837450027466,0.2714524865150451,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6820678710937,0.9592946767807008,0.2632116079330444,1.182507038116455,288.6815490722656,288.5430908203125,291.2523498535156,289.3148498535156,291.2514343261719,297.4375305175781,288.6794738769531,1.0,0.4669057428836822,1.0,1.0,0.0,1.0,-2.633785486221313,2.633779764175415,5.583807251241524e-06,2.037498712539673,0.2651057839393616,0.2651057839393616,0.0,68.14057922363281,93.0,7808.41748046875,-0.0,1349.330322265625,1.0,283.1499938964844,288.0823974609375,292.37841796875,292.95379638671875,313.061279296875,298.5343933105469,283.1499938964844,17894.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3162652552127838,1.0,0.0,0.0,0.3826962113380432,0.5146863460540771,9.782254117851608e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2743.675048828125,0.0,21.837221145629883,1895.4371337890625,-0.0,142.1370849609375,0.2459341436624527,1.0,0.0,3.0,1.0,0.0
12388560,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6607666015625,0.960651695728302,0.2776793539524078,0.2497210353612899,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6606140136719,0.9990000128746032,0.3247049450874328,0.3018709123134613,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.66070556640625,0.9772444367408752,0.2928474843502044,0.2046676874160766,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6607360839844,0.9726397395133972,0.2885579764842987,0.272938996553421,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.66082763671875,0.9432997703552246,0.2640040516853332,1.186530590057373,288.660400390625,288.5155639648437,291.2745361328125,289.3215026855469,291.27362060546875,297.4306640625,288.6587829589844,1.0,0.4730393290519714,1.0,1.0,0.0,1.0,-2.660053968429565,2.660048246383667,5.695505024050362e-06,2.057704210281372,0.2753703892230987,0.2753703892230987,0.0,71.35025024414062,113.0,8067.453125,-0.0,1398.5374755859375,1.0,283.1499938964844,288.0492248535156,292.3952331542969,292.98907470703125,313.061279296875,298.5343933105469,283.1499938964844,17877.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3241645991802215,1.0,0.0,0.0,0.3975273966789245,0.5156953930854797,1.054456255644709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2831.700927734375,0.0,21.970548629760746,1895.4371337890625,-0.0,154.4837646484375,0.2464511841535568,1.0,0.0,3.0,1.0,0.0
12388620,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6108703613281,0.8898295760154724,0.2792908251285553,0.2517159879207611,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61065673828125,0.9416499733924866,0.3258653283119201,0.3089485466480255,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6108093261719,0.906607747077942,0.2950979173183441,0.2066616863012313,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6108093261719,0.9023995399475098,0.2913164496421814,0.2761184871196747,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6109619140625,0.8746397495269775,0.2653684020042419,1.1954318284988403,288.6103820800781,288.4595031738281,291.3197631835937,289.3348693847656,291.3188171386719,297.41046142578125,288.6080322265625,1.0,0.4867702722549438,1.0,1.0,0.0,1.0,-2.68761944770813,2.6876134872436523,5.815462372993352e-06,2.079650402069092,0.2961116135120392,0.2961116135120392,0.0,85.50547790527344,133.0,8605.5048828125,-0.0,1500.724365234375,1.0,283.1499938964844,287.9809265136719,292.4252014160156,293.0612487792969,313.061279296875,298.5343933105469,283.1499938964844,17852.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3423319458961487,1.0,0.0,0.0,0.4304200410842895,0.5175476670265198,1.2361708101593652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3026.284912109375,0.0,22.27263069152832,1895.4371337890625,-0.0,182.5364685058593,0.2476698756217956,1.0,0.0,3.0,1.0,0.0
12388680,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6108703613281,0.8898295760154724,0.2792908251285553,0.2517159879207611,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61065673828125,0.9416499733924866,0.3258653283119201,0.3089485466480255,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6108093261719,0.906607747077942,0.2950979173183441,0.2066616863012313,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6108093261719,0.9023995399475098,0.2913164496421814,0.2761184871196747,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6109619140625,0.8746397495269775,0.2653684020042419,1.1954318284988403,288.6103820800781,288.4595031738281,291.3197631835937,289.3348693847656,291.3188171386719,297.41046142578125,288.6080322265625,1.0,0.4867702722549438,1.0,1.0,0.0,1.0,-2.68761944770813,2.6876134872436523,5.815462372993352e-06,2.079650402069092,0.2961116135120392,0.2961116135120392,0.0,85.50547790527344,133.0,8605.5048828125,-0.0,1500.724365234375,1.0,283.1499938964844,287.9809265136719,292.4252014160156,293.0612487792969,313.061279296875,298.5343933105469,283.1499938964844,17852.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3423319458961487,1.0,0.0,0.0,0.4304200410842895,0.5175476670265198,1.2361708101593652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3026.284912109375,0.0,22.27263069152832,1895.4371337890625,-0.0,182.5364685058593,0.2476698756217956,1.0,0.0,3.0,1.0,0.0
12388740,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.55438232421875,0.8396062254905701,0.2806603014469147,0.2536115348339081,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5541381835937,0.8829561471939087,0.3276973068714142,0.3112000226974487,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5542907714844,0.8547520637512207,0.2971182465553283,0.2085867077112198,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5543212890625,0.8515920042991638,0.2938457429409027,0.2792043089866638,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.826339066028595,0.2664837539196014,1.203770875930786,288.55389404296875,288.402099609375,291.3660583496094,289.3484802246094,291.3650817871094,297.3942565917969,288.55133056640625,1.0,0.5015624165534973,1.0,1.0,0.0,1.0,-2.7089312076568604,2.708925247192383,5.907646027480951e-06,2.0959465503692627,0.3164324462413788,0.3164324462413788,0.0,102.85012817382812,151.0,9153.1474609375,-0.0,1610.4189453125,1.0,283.1499938964844,287.9052734375,292.4461975097656,293.126220703125,313.061279296875,298.5343933105469,283.1499938964844,17828.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620405495166778,1.0,0.0,0.0,0.4649053514003753,0.5197579860687256,1.4421902783112728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3220.86669921875,0.0,22.62371826171875,1895.4371337890625,-0.0,213.1060791015625,0.2490628063678741,1.0,0.0,3.0,1.0,0.0
12388800,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.55438232421875,0.8396062254905701,0.2806603014469147,0.2536115348339081,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5541381835937,0.8829561471939087,0.3276973068714142,0.3112000226974487,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5542907714844,0.8547520637512207,0.2971182465553283,0.2085867077112198,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5543212890625,0.8515920042991638,0.2938457429409027,0.2792043089866638,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.826339066028595,0.2664837539196014,1.203770875930786,288.55389404296875,288.402099609375,291.3660583496094,289.3484802246094,291.3650817871094,297.3942565917969,288.55133056640625,1.0,0.5015624165534973,1.0,1.0,0.0,1.0,-2.7089312076568604,2.708925247192383,5.907646027480951e-06,2.0959465503692627,0.3164324462413788,0.3164324462413788,0.0,102.85012817382812,151.0,9153.1474609375,-0.0,1610.4189453125,1.0,283.1499938964844,287.9052734375,292.4461975097656,293.126220703125,313.061279296875,298.5343933105469,283.1499938964844,17828.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620405495166778,1.0,0.0,0.0,0.4649053514003753,0.5197579860687256,1.4421902783112728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3220.86669921875,0.0,22.62371826171875,1895.4371337890625,-0.0,213.1060791015625,0.2490628063678741,1.0,0.0,3.0,1.0,0.0
12388860,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4954528808594,0.8050926327705383,0.28183114528656,0.2553513348102569,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49517822265625,0.8455301523208618,0.3297666907310486,0.3137973546981811,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4953308105469,0.8203113079071045,0.298943817615509,0.2103945612907409,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.495361328125,0.817834734916687,0.2961787283420563,0.2821305692195892,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7909577488899231,0.2673971056938171,1.2113174200057983,288.4949035644531,288.34332275390625,291.4134521484375,289.3623962402344,291.4124755859375,297.37994384765625,288.4922790527344,1.0,0.5162514448165894,1.0,1.0,0.0,1.0,-2.728902816772461,2.7288968563079834,5.995098945277277e-06,2.111410140991211,0.3366409540176391,0.3366409540176391,0.0,120.91871643066406,139.0,9718.82421875,-0.0,1723.341064453125,1.0,283.1499938964844,287.8272399902344,292.4596862792969,293.1842956542969,313.061279296875,298.5343933105469,283.1499938964844,17788.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381584882736206,1.0,0.0,0.0,0.5016392469406128,0.5248352289199829,1.6790997037219313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3422.789794921875,0.0,23.136795043945312,1895.4371337890625,-0.0,244.4352569580078,0.2507553398609161,1.0,0.0,3.0,1.0,0.0
12388920,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4954528808594,0.8050926327705383,0.28183114528656,0.2553513348102569,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49517822265625,0.8455301523208618,0.3297666907310486,0.3137973546981811,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4953308105469,0.8203113079071045,0.298943817615509,0.2103945612907409,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.495361328125,0.817834734916687,0.2961787283420563,0.2821305692195892,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7909577488899231,0.2673971056938171,1.2113174200057983,288.4949035644531,288.34332275390625,291.4134521484375,289.3623962402344,291.4124755859375,297.37994384765625,288.4922790527344,1.0,0.5162514448165894,1.0,1.0,0.0,1.0,-2.728902816772461,2.7288968563079834,5.995098945277277e-06,2.111410140991211,0.3366409540176391,0.3366409540176391,0.0,120.91871643066406,139.0,9718.82421875,-0.0,1723.341064453125,1.0,283.1499938964844,287.8272399902344,292.4596862792969,293.1842956542969,313.061279296875,298.5343933105469,283.1499938964844,17788.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381584882736206,1.0,0.0,0.0,0.5016392469406128,0.5248352289199829,1.6790997037219313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3422.789794921875,0.0,23.136795043945312,1895.4371337890625,-0.0,244.4352569580078,0.2507553398609161,1.0,0.0,3.0,1.0,0.0
12388980,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339904785156,0.7955085039138794,0.2828591167926788,0.2565145194530487,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4337158203125,0.8368943333625793,0.3318594694137573,0.3159967064857483,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.43389892578125,0.8117234110832214,0.3006168901920318,0.211750641465187,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.43389892578125,0.8096280694007874,0.2983520030975342,0.284440279006958,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.43408203125,0.7813510894775391,0.2681490480899811,1.2159277200698853,288.4334411621094,288.2831115722656,291.4620056152344,289.3766784667969,291.46099853515625,297.3666076660156,288.43072509765625,1.0,0.5214991569519043,1.0,1.0,0.0,1.0,-2.7428970336914062,2.7428910732269287,6.056915026420029e-06,2.1223177909851074,0.3566072285175323,0.3566072285175323,0.0,127.30294036865234,127.0,10285.771484375,-0.0,1774.071044921875,1.0,283.1499938964844,287.7473449707031,292.4708251953125,293.24041748046875,313.061279296875,298.5343933105469,283.1499938964844,17695.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4004229605197906,1.0,0.0,0.0,0.5398297905921936,0.5405543446540833,1.9444962973125257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3633.26025390625,0.0,24.154260635375977,1895.4371337890625,-0.0,276.42108154296875,0.2530893087387085,1.0,0.0,3.0,1.0,0.0
12389040,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339904785156,0.7955085039138794,0.2828591167926788,0.2565145194530487,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4337158203125,0.8368943333625793,0.3318594694137573,0.3159967064857483,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.43389892578125,0.8117234110832214,0.3006168901920318,0.211750641465187,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.43389892578125,0.8096280694007874,0.2983520030975342,0.284440279006958,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.43408203125,0.7813510894775391,0.2681490480899811,1.2159277200698853,288.4334411621094,288.2831115722656,291.4620056152344,289.3766784667969,291.46099853515625,297.3666076660156,288.43072509765625,1.0,0.5214991569519043,1.0,1.0,0.0,1.0,-2.7428970336914062,2.7428910732269287,6.056915026420029e-06,2.1223177909851074,0.3566072285175323,0.3566072285175323,0.0,127.30294036865234,127.0,10285.771484375,-0.0,1774.071044921875,1.0,283.1499938964844,287.7473449707031,292.4708251953125,293.24041748046875,313.061279296875,298.5343933105469,283.1499938964844,17695.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4004229605197906,1.0,0.0,0.0,0.5398297905921936,0.5405543446540833,1.9444962973125257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3633.26025390625,0.0,24.154260635375977,1895.4371337890625,-0.0,276.42108154296875,0.2530893087387085,1.0,0.0,3.0,1.0,0.0
12389100,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032897949219,0.7962146997451782,0.2833533585071563,0.2569557726383209,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.8379334211349487,0.3329039514064789,0.3169750571250915,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031982421875,0.8126516938209534,0.3014249205589294,0.2123140543699264,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031982421875,0.810789167881012,0.2994053959846496,0.2854357063770294,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4034118652344,0.7819221019744873,0.2684922218322754,1.2174770832061768,288.4027404785156,288.25250244140625,291.4866943359375,289.38397216796875,291.4856872558594,297.36041259765625,288.4000244140625,1.0,0.5221015214920044,1.0,1.0,0.0,1.0,-2.748339891433716,2.7483339309692383,6.081001629354432e-06,2.1265406608581543,0.3666175603866577,0.3666175603866577,0.0,127.36849212646484,127.0,10565.552734375,-0.0,1782.607177734375,1.0,283.1499938964844,287.7077331542969,292.4767761230469,293.2690124511719,313.061279296875,298.5343933105469,283.1499938964844,17600.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4096359014511108,1.0,0.0,0.0,0.559154748916626,0.5591636300086975,2.0862072958038883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3737.2109375,0.0,25.160524368286133,1895.4371337890625,-0.0,292.947265625,0.2548214495182037,1.0,0.0,3.0,1.0,0.0
12389160,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3717041015625,0.7993050217628479,0.2838383316993713,0.2573374211788177,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3714294433594,0.8412914872169495,0.333941638469696,0.3178954422473907,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.37158203125,0.8158419728279114,0.3022184669971466,0.2128271609544754,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3716125488281,0.8142196536064148,0.3004415929317474,0.2863602042198181,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3717956542969,0.7848156094551086,0.2688193619251251,1.2186936140060425,288.3711242675781,288.22149658203125,291.5116882324219,289.39141845703125,291.5106811523437,297.3544921875,288.3682861328125,1.0,0.5217394232749939,1.0,1.0,0.0,1.0,-2.7530956268310547,2.753089427947998,6.102078714320669e-06,2.1302270889282227,0.3765330016613006,0.3765330016613006,0.0,126.04396057128906,115.0,10851.265625,-0.0,1783.6036376953125,1.0,283.1499938964844,287.667724609375,292.4825439453125,293.2968139648437,313.061279296875,298.5343933105469,283.1499938964844,17526.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186703860759735,1.0,0.0,0.0,0.5793349742889404,0.5793386101722717,2.2395097332150733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3838.81298828125,0.0,26.300840377807617,1895.4371337890625,-0.0,309.8379821777344,0.256853699684143,1.0,0.0,3.0,1.0,0.0
12389220,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061218261719,0.81099933385849,0.2847699224948883,0.2579615414142608,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30584716796875,0.8537312150001526,0.3359816372394562,0.3195939362049103,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060302734375,0.8273549675941467,0.3037562966346741,0.213736355304718,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060302734375,0.8261659145355225,0.3024595081806183,0.2880448698997497,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062438964844,0.7961696982383728,0.2694248259067535,1.2203688621520996,288.3055419921875,288.158447265625,291.5625305175781,289.4066467285156,291.5615234375,297.3432922363281,288.3026123046875,1.0,0.5189509391784668,1.0,1.0,0.0,1.0,-2.761019229888916,2.7610132694244385,6.137264335848158e-06,2.1363625526428223,0.3959876000881195,0.3959876000881195,0.0,120.44569396972656,103.0,11432.615234375,-0.0,1769.2989501953125,1.0,283.1499938964844,287.5851745605469,292.4940795898437,293.35235595703125,313.061279296875,298.5343933105469,283.1499938964844,17419.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361524283885956,1.0,0.0,0.0,0.6215524673461914,0.6215561032295227,2.5777987744390884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4044.753662109375,0.0,28.843515396118164,1895.4371337890625,-0.0,344.7757263183594,0.2615669071674347,1.0,0.0,3.0,1.0,0.0
12389280,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061218261719,0.81099933385849,0.2847699224948883,0.2579615414142608,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30584716796875,0.8537312150001526,0.3359816372394562,0.3195939362049103,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060302734375,0.8273549675941467,0.3037562966346741,0.213736355304718,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060302734375,0.8261659145355225,0.3024595081806183,0.2880448698997497,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062438964844,0.7961696982383728,0.2694248259067535,1.2203688621520996,288.3055419921875,288.158447265625,291.5625305175781,289.4066467285156,291.5615234375,297.3432922363281,288.3026123046875,1.0,0.5189509391784668,1.0,1.0,0.0,1.0,-2.761019229888916,2.7610132694244385,6.137264335848158e-06,2.1363625526428223,0.3959876000881195,0.3959876000881195,0.0,120.44569396972656,103.0,11432.615234375,-0.0,1769.2989501953125,1.0,283.1499938964844,287.5851745605469,292.4940795898437,293.35235595703125,313.061279296875,298.5343933105469,283.1499938964844,17419.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361524283885956,1.0,0.0,0.0,0.6215524673461914,0.6215561032295227,2.5777987744390884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4044.753662109375,0.0,28.843515396118164,1895.4371337890625,-0.0,344.7757263183594,0.2615669071674347,1.0,0.0,3.0,1.0,0.0
12389340,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2387084960937,0.8279980421066284,0.2856391668319702,0.2584396302700043,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2384033203125,0.8734066486358643,0.3379582166671753,0.3211390078067779,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23858642578125,0.8450630903244019,0.3052219748497009,0.2145242542028427,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.23858642578125,0.8442400097846985,0.3044005036354065,0.2895602881908417,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.23883056640625,0.8137012124061584,0.2699626982212066,1.2212806940078735,288.23809814453125,288.0939025878906,291.6145935058594,289.4224853515625,291.613525390625,297.33282470703125,288.235107421875,1.0,0.5143325924873352,1.0,1.0,0.0,1.0,-2.7673161029815674,2.7673099040985107,6.165280865388922e-06,2.141230821609497,0.4150176048278808,0.4150176048278808,0.0,112.30409240722656,91.0,12023.0419921875,-0.0,1740.4422607421875,1.0,283.1499938964844,287.5008239746094,292.5071105957031,293.4096069335937,313.061279296875,298.5343933105469,283.1499938964844,17346.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530558884143829,1.0,0.0,0.0,0.6660757660865784,0.6660795211791992,2.9603343776329893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4253.79638671875,0.0,31.736337661743164,1895.4371337890625,-0.0,381.8831481933594,0.2669338583946228,1.0,0.0,3.0,1.0,0.0
12389400,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2387084960937,0.8279980421066284,0.2856391668319702,0.2584396302700043,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2384033203125,0.8734066486358643,0.3379582166671753,0.3211390078067779,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23858642578125,0.8450630903244019,0.3052219748497009,0.2145242542028427,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.23858642578125,0.8442400097846985,0.3044005036354065,0.2895602881908417,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.23883056640625,0.8137012124061584,0.2699626982212066,1.2212806940078735,288.23809814453125,288.0939025878906,291.6145935058594,289.4224853515625,291.613525390625,297.33282470703125,288.235107421875,1.0,0.5143325924873352,1.0,1.0,0.0,1.0,-2.7673161029815674,2.7673099040985107,6.165280865388922e-06,2.141230821609497,0.4150176048278808,0.4150176048278808,0.0,112.30409240722656,91.0,12023.0419921875,-0.0,1740.4422607421875,1.0,283.1499938964844,287.5008239746094,292.5071105957031,293.4096069335937,313.061279296875,298.5343933105469,283.1499938964844,17346.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530558884143829,1.0,0.0,0.0,0.6660757660865784,0.6660795211791992,2.9603343776329893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4253.79638671875,0.0,31.736337661743164,1895.4371337890625,-0.0,381.8831481933594,0.2669338583946228,1.0,0.0,3.0,1.0,0.0
12389460,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.17010498046875,0.8514031767845154,0.2864381372928619,0.2588026225566864,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697998046875,0.9011138677597046,0.3398597538471222,0.3225592672824859,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.16998291015625,0.8703975677490234,0.306610107421875,0.2152173817157745,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16998291015625,0.8699528574943542,0.3062604665756225,0.2909438014030456,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.17022705078125,0.8362266421318054,0.2704296708106994,1.221611738204956,288.16949462890625,288.02789306640625,291.6678161621094,289.4389953613281,291.666748046875,297.3228454589844,288.1664428710937,1.0,0.508583664894104,1.0,1.0,0.0,1.0,-2.7723538875579834,2.7723476886749268,6.187727649376029e-06,2.1451191902160645,0.4337149262428283,0.4337149262428283,0.0,102.68283081054688,79.0,12619.765625,-0.0,1702.56689453125,1.0,283.1499938964844,287.4155578613281,292.5203552246094,293.4646301269531,313.061279296875,298.5343933105469,283.1499938964844,17288.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694037735462188,1.0,0.0,0.0,0.7128245234489441,0.7128282785415649,3.390460534546946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4353.4326171875,0.0,35.00226593017578,1895.4371337890625,-0.0,421.4283752441406,0.272789716720581,1.0,0.0,3.0,1.0,0.0
12389520,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.17010498046875,0.8514031767845154,0.2864381372928619,0.2588026225566864,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697998046875,0.9011138677597046,0.3398597538471222,0.3225592672824859,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.16998291015625,0.8703975677490234,0.306610107421875,0.2152173817157745,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16998291015625,0.8699528574943542,0.3062604665756225,0.2909438014030456,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.17022705078125,0.8362266421318054,0.2704296708106994,1.221611738204956,288.16949462890625,288.02789306640625,291.6678161621094,289.4389953613281,291.666748046875,297.3228454589844,288.1664428710937,1.0,0.508583664894104,1.0,1.0,0.0,1.0,-2.7723538875579834,2.7723476886749268,6.187727649376029e-06,2.1451191902160645,0.4337149262428283,0.4337149262428283,0.0,102.68283081054688,79.0,12619.765625,-0.0,1702.56689453125,1.0,283.1499938964844,287.4155578613281,292.5203552246094,293.4646301269531,313.061279296875,298.5343933105469,283.1499938964844,17288.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694037735462188,1.0,0.0,0.0,0.7128245234489441,0.7128282785415649,3.390460534546946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4353.4326171875,0.0,35.00226593017578,1895.4371337890625,-0.0,421.4283752441406,0.272789716720581,1.0,0.0,3.0,1.0,0.0
12389580,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13134765625,0.868696391582489,0.2868549823760986,0.2589637339115143,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13104248046875,0.9222536087036132,0.3408896625041961,0.3233069181442261,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1312255859375,0.8889561295509338,0.3073521256446838,0.2155699878931045,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1312255859375,0.8887523412704468,0.3072654008865356,0.2916691303253174,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.852450966835022,0.2706591486930847,1.221583127975464,288.1307373046875,287.9902648925781,291.6981811523437,289.44854736328125,291.69708251953125,297.3174743652344,288.127685546875,1.0,0.5050299763679504,1.0,1.0,0.0,1.0,-2.774707794189453,2.7747015953063965,6.198223218234489e-06,2.146933078765869,0.4440945386886596,0.4440945386886596,0.0,96.89208984375,79.0,12956.0537109375,-0.0,1678.693359375,1.0,283.1499938964844,287.3675842285156,292.52520751953125,293.4902038574219,313.061279296875,298.5343933105469,283.1499938964844,17256.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777829647064209,1.0,0.0,0.0,0.7399780750274658,0.7399819493293762,3.6536857095370585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4368.517578125,0.0,37.004356384277344,1895.4371337890625,-0.0,443.2625427246094,0.2762776613235473,1.0,0.0,3.0,1.0,0.0
12389640,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1007995605469,0.8851001262664795,0.2871685028076172,0.2590725421905517,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1004638671875,0.9426548480987548,0.3416814804077148,0.3238728940486908,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10064697265625,0.90629643201828,0.3079174160957336,0.2158310264348983,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10064697265625,0.906295359134674,0.3080366551876068,0.2922167778015136,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1009216308594,0.8679501414299011,0.2708234786987304,1.2214653491973877,288.1001892089844,287.9603576660156,291.7222900390625,289.45623779296875,291.72119140625,297.3133239746094,288.0971069335937,1.0,0.5021132826805115,1.0,1.0,0.0,1.0,-2.7763495445251465,2.77634334564209,6.2055460148258135e-06,2.1481966972351074,0.4522272050380707,0.4522272050380707,0.0,92.20491790771484,67.0,13221.58984375,-0.0,1658.9488525390625,1.0,283.1499938964844,287.3298645019531,292.52862548828125,293.50933837890625,313.061279296875,298.5343933105469,283.1499938964844,17229.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4839151501655578,1.0,0.0,0.0,0.7618260383605957,0.7618298530578613,3.8726216899931394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4380.40576171875,0.0,38.67190170288086,1895.4371337890625,-0.0,459.9681701660156,0.279129296541214,1.0,0.0,3.0,1.0,0.0
12389700,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0667419433594,0.9075363874435424,0.287511795759201,0.2591791450977325,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0664367675781,0.9679015278816224,0.3425631523132324,0.3244940340518951,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0666198730469,0.9320257902145386,0.3085408806800842,0.216110959649086,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0666198730469,0.9322970509529114,0.3088935911655426,0.2928159534931183,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0668640136719,0.8893877863883972,0.2709932625293731,1.2212332487106323,288.066162109375,287.926025390625,291.75,289.4651794433594,291.7488708496094,297.3086853027344,288.0632019042969,1.0,0.498685359954834,1.0,1.0,0.0,1.0,-2.7780020236968994,2.7779958248138428,6.212917014636332e-06,2.1494669914245605,0.4615895748138428,0.4615895748138428,0.0,86.76203918457031,67.0,13540.9111328125,-0.0,1635.6170654296875,1.0,283.1499938964844,287.2888488769531,292.5330810546875,293.5313415527344,313.061279296875,298.5343933105469,283.1499938964844,17193.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4904694557189941,1.0,0.0,0.0,0.7873733043670654,0.7873771786689758,4.136707687507624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4394.54931640625,0.0,40.68406677246094,1895.4371337890625,-0.0,478.5374450683594,0.282510370016098,1.0,0.0,3.0,1.0,0.0
12389760,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.032958984375,0.9379629492759703,0.2878459095954895,0.2592727243900299,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0326538085937,0.9931028485298156,0.3434292078018188,0.3250956535339355,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0328369140625,0.9624974131584167,0.3091465532779693,0.2163756042718887,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0328369140625,0.96299147605896,0.3097321093082428,0.2933937311172485,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0330810546875,0.9167449474334716,0.271147221326828,1.2209112644195557,288.0323791503906,287.8912658691406,291.77801513671875,289.4743347167969,291.7768859863281,297.30419921875,288.02935791015625,1.0,0.4951559901237488,1.0,1.0,0.0,1.0,-2.779418706893921,2.7794125080108643,6.219242095539812e-06,2.150557041168213,0.4710919857025146,0.4710919857025146,0.0,81.22786712646484,85.0,13870.6220703125,-0.0,1611.5045166015625,1.0,283.1499938964844,287.2506408691406,292.5390625,293.55548095703125,313.061279296875,298.5343933105469,283.1499938964844,17150.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496770977973938,1.0,0.0,0.0,0.814008891582489,0.8140128254890442,4.421318067215908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4410.00146484375,0.0,42.85259628295898,1895.4371337890625,-0.0,497.1164855957031,0.2860811054706573,1.0,0.0,3.0,1.0,0.0
12389820,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9653015136719,0.9373766779899596,0.2884785532951355,0.2598569691181183,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9649963378906,0.9933660626411438,0.3450959026813507,0.3266960680484772,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9651794433594,0.9624546766281128,0.310268759727478,0.2171877175569534,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9651794433594,0.9634381532669068,0.3113220632076263,0.2949327528476715,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9654235839844,0.9157400131225586,0.271385133266449,1.2221404314041138,287.9647216796875,287.8206481933594,291.8349609375,289.4932861328125,291.8338317871094,297.2951965332031,287.9617614746094,1.0,0.4972008764743805,1.0,1.0,0.0,1.0,-2.786386251449585,2.786379814147949,6.250254045880865e-06,2.1558523178100586,0.4904791712760925,0.4904791712760925,0.0,81.7137451171875,103.0,14553.177734375,-0.0,1624.023193359375,1.0,283.1499938964844,287.17352294921875,292.5563049316406,293.61053466796875,313.061279296875,298.5343933105469,283.1499938964844,17049.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092863440513611,1.0,0.0,0.0,0.8701632618904114,0.8701673150062561,5.052367768598742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4443.3818359375,0.0,47.69251251220703,1895.4371337890625,-0.0,536.2444458007812,0.2938410937786102,1.0,0.0,3.0,1.0,0.0
12389880,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9653015136719,0.9373766779899596,0.2884785532951355,0.2598569691181183,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9649963378906,0.9933660626411438,0.3450959026813507,0.3266960680484772,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9651794433594,0.9624546766281128,0.310268759727478,0.2171877175569534,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9651794433594,0.9634381532669068,0.3113220632076263,0.2949327528476715,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9654235839844,0.9157400131225586,0.271385133266449,1.2221404314041138,287.9647216796875,287.8206481933594,291.8349609375,289.4932861328125,291.8338317871094,297.2951965332031,287.9617614746094,1.0,0.4972008764743805,1.0,1.0,0.0,1.0,-2.786386251449585,2.786379814147949,6.250254045880865e-06,2.1558523178100586,0.4904791712760925,0.4904791712760925,0.0,81.7137451171875,103.0,14553.177734375,-0.0,1624.023193359375,1.0,283.1499938964844,287.17352294921875,292.5563049316406,293.61053466796875,313.061279296875,298.5343933105469,283.1499938964844,17049.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092863440513611,1.0,0.0,0.0,0.8701632618904114,0.8701673150062561,5.052367768598742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4443.3818359375,0.0,47.69251251220703,1895.4371337890625,-0.0,536.2444458007812,0.2938410937786102,1.0,0.0,3.0,1.0,0.0
12389940,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286804199219,0.9186106324195862,0.288802295923233,0.2602792084217071,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9283752441406,0.9794632196426392,0.3459382057189941,0.3276394009590149,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9285583496094,0.9447094202041626,0.3107877373695373,0.2176677584648132,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9285583496094,0.9460514187812804,0.3120934665203094,0.2958198487758636,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288024902344,0.8984840512275696,0.2714506983757019,1.2231690883636477,287.9281005859375,287.7821350097656,291.86602783203125,289.5038452148437,291.8648681640625,297.2901611328125,287.92510986328125,1.0,0.5003687143325806,1.0,1.0,0.0,1.0,-2.7909064292907715,2.790900230407715,6.270505764405243e-06,2.159329414367676,0.5010911822319031,0.5010911822319031,0.0,85.29788970947266,103.0,14930.8447265625,-0.0,1647.7470703125,1.0,283.1499938964844,287.1316223144531,292.5677795410156,293.6433410644531,313.061279296875,298.5343933105469,283.1499938964844,16987.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161726474761963,1.0,0.0,0.0,0.9020349979400636,0.9020390510559082,5.4292545570433504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4462.548828125,0.0,50.611106872558594,1895.4371337890625,-0.0,559.1061401367188,0.2983956634998321,1.0,0.0,3.0,1.0,0.0
12390000,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8966064453125,0.8995198011398315,0.2890652120113373,0.2606805860996246,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89630126953125,0.9617143869400024,0.3466352820396423,0.3284770250320434,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.896484375,0.924048900604248,0.3111904561519623,0.2180870026350021,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.896484375,0.9256569147109984,0.3127151429653168,0.2965934574604034,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8967590332031,0.8806746006011963,0.2714685797691345,1.2241265773773191,287.8960266113281,287.7484130859375,291.8932189941406,289.51324462890625,291.8920288085937,297.2856750488281,287.8930053710937,1.0,0.5039353370666504,1.0,1.0,0.0,1.0,-2.7949795722961426,2.794973373413086,6.288790245889686e-06,2.162466049194336,0.5103938579559326,0.5103938579559326,0.0,89.66740417480469,121.0,15263.65625,-0.0,1674.620849609375,1.0,283.1499938964844,287.09490966796875,292.5783996582031,293.6730651855469,313.061279296875,298.5343933105469,283.1499938964844,16930.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222901105880737,1.0,0.0,0.0,0.9306329488754272,0.9306370615959167,5.7789677043729184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4479.69482421875,0.0,53.34352493286133,1895.4371337890625,-0.0,580.2488403320312,0.3025837242603302,1.0,0.0,3.0,1.0,0.0
