time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390060,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8263244628906,0.8596729636192322,0.2895600795745849,0.2615925371646881,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.82598876953125,0.9151270389556884,0.3480315208435058,0.330295592546463,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.826171875,0.8811335563659668,0.3119212388992309,0.2189755290746688,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.826171875,0.8829184770584106,0.3139166533946991,0.2982400357723236,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.82647705078125,0.8422020673751831,0.2713835835456848,1.2261710166931152,287.8257141113281,287.6745910644531,291.9527587890625,289.53424072265625,291.9515686035156,297.2756652832031,287.8226318359375,1.0,0.5133684277534485,1.0,1.0,0.0,1.0,-2.8037655353546143,2.8037593364715576,6.328334620775422e-06,2.169238567352295,0.5307793021202087,0.5307793021202087,0.0,101.92323303222656,139.0,15996.6513671875,-0.0,1746.383056640625,1.0,283.1499938964844,287.0144958496094,292.60223388671875,293.73956298828125,313.061279296875,298.5343933105469,283.1499938964844,16795.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359009504318237,1.0,0.0,0.0,0.9954164028167723,0.9954206943511964,6.611546154999814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4517.94970703125,0.0,59.95391845703125,1895.4371337890625,-0.0,630.2449951171875,0.3124302625656128,1.0,0.0,3.0,1.0,0.0
12390120,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8263244628906,0.8596729636192322,0.2895600795745849,0.2615925371646881,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.82598876953125,0.9151270389556884,0.3480315208435058,0.330295592546463,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.826171875,0.8811335563659668,0.3119212388992309,0.2189755290746688,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.826171875,0.8829184770584106,0.3139166533946991,0.2982400357723236,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.82647705078125,0.8422020673751831,0.2713835835456848,1.2261710166931152,287.8257141113281,287.6745910644531,291.9527587890625,289.53424072265625,291.9515686035156,297.2756652832031,287.8226318359375,1.0,0.5133684277534485,1.0,1.0,0.0,1.0,-2.8037655353546143,2.8037593364715576,6.328334620775422e-06,2.169238567352295,0.5307793021202087,0.5307793021202087,0.0,101.92323303222656,139.0,15996.6513671875,-0.0,1746.383056640625,1.0,283.1499938964844,287.0144958496094,292.60223388671875,293.73956298828125,313.061279296875,298.5343933105469,283.1499938964844,16795.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359009504318237,1.0,0.0,0.0,0.9954164028167723,0.9954206943511964,6.611546154999814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4517.94970703125,0.0,59.95391845703125,1895.4371337890625,-0.0,630.2449951171875,0.3124302625656128,1.0,0.0,3.0,1.0,0.0
12390180,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.75439453125,0.8261701464653015,0.2899542152881622,0.2625135481357574,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7540588378906,0.8765901327133179,0.3492861092090606,0.3320840299129486,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7542724609375,0.8454986214637756,0.3124778270721435,0.2198172211647033,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7542419433594,0.847495436668396,0.3149399757385254,0.2998201847076416,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7545471191406,0.8091244697570801,0.2711333334445953,1.2279658317565918,287.7537841796875,287.59912109375,292.0136108398437,289.5563659667969,292.01239013671875,297.2652893066406,287.7506408691406,1.0,0.5242727994918823,1.0,1.0,0.0,1.0,-2.8120901584625244,2.812083959579468,6.3659226725576445e-06,2.175658226013184,0.5516348481178284,0.5516348481178284,0.0,116.81558990478516,127.0,16748.712890625,-0.0,1830.5145263671875,1.0,283.1499938964844,286.932373046875,292.6261291503906,293.8076171875,313.061279296875,298.5343933105469,283.1499938964844,16646.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498795509338379,1.0,0.0,0.0,1.0646315813064575,1.064635992050171,7.562965009810797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4557.63037109375,0.0,67.70808410644531,1895.4371337890625,-0.0,686.0944213867188,0.3234959840774536,1.0,0.0,3.0,1.0,0.0
12390240,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.75439453125,0.8261701464653015,0.2899542152881622,0.2625135481357574,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7540588378906,0.8765901327133179,0.3492861092090606,0.3320840299129486,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7542724609375,0.8454986214637756,0.3124778270721435,0.2198172211647033,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7542419433594,0.847495436668396,0.3149399757385254,0.2998201847076416,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7545471191406,0.8091244697570801,0.2711333334445953,1.2279658317565918,287.7537841796875,287.59912109375,292.0136108398437,289.5563659667969,292.01239013671875,297.2652893066406,287.7506408691406,1.0,0.5242727994918823,1.0,1.0,0.0,1.0,-2.8120901584625244,2.812083959579468,6.3659226725576445e-06,2.175658226013184,0.5516348481178284,0.5516348481178284,0.0,116.81558990478516,127.0,16748.712890625,-0.0,1830.5145263671875,1.0,283.1499938964844,286.932373046875,292.6261291503906,293.8076171875,313.061279296875,298.5343933105469,283.1499938964844,16646.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498795509338379,1.0,0.0,0.0,1.0646315813064575,1.064635992050171,7.562965009810797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4557.63037109375,0.0,67.70808410644531,1895.4371337890625,-0.0,686.0944213867188,0.3234959840774536,1.0,0.0,3.0,1.0,0.0
12390300,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.71734619140625,0.820037305355072,0.2901322245597839,0.2627960741519928,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.71697998046875,0.8698444962501526,0.349869430065155,0.3327740132808685,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7171936035156,0.8391557335853577,0.3126966059207916,0.2200786769390106,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7171936035156,0.841300904750824,0.3153891861438751,0.3003922700881958,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7174987792969,0.8022750616073608,0.2709515690803528,1.227849364280701,287.7167053222656,287.560791015625,292.0445251464844,289.56787109375,292.0433044433594,297.2601318359375,287.7134094238281,1.0,0.5261683464050293,1.0,1.0,0.0,1.0,-2.814126253128052,2.814120054244995,6.3752513597137295e-06,2.1772820949554443,0.5621638298034668,0.5621638298034668,0.0,120.18685150146484,127.0,17126.380859375,-0.0,1849.8621826171875,1.0,283.1499938964844,286.890380859375,292.6379699707031,293.8419189453125,313.061279296875,298.5343933105469,283.1499938964844,16570.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569107532501221,1.0,0.0,0.0,1.1008546352386477,1.1008591651916504,8.086365710369139e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4577.814453125,0.0,72.0738525390625,1895.4371337890625,-0.0,716.0126953125,0.3295061588287353,1.0,0.0,3.0,1.0,0.0
12390360,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.67938232421875,0.818536102771759,0.2903418242931366,0.2630031704902649,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6789855957031,0.8684245944023132,0.3504476845264435,0.3333558440208435,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.67919921875,0.837614893913269,0.3128893375396728,0.2202478498220443,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.67919921875,0.8399375081062317,0.315809041261673,0.3008367121219635,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795349121094,0.8003026843070984,0.270749032497406,1.2271584272384644,287.6787109375,287.5220031738281,292.0758056640625,289.5796813964844,292.0745544433594,297.2551574707031,287.6753845214844,1.0,0.5267200469970703,1.0,1.0,0.0,1.0,-2.814983367919922,2.814976930618286,6.379140813805861e-06,2.177947998046875,0.5726879239082336,0.5726879239082336,0.0,121.11981201171876,115.0,17502.25,-0.0,1855.68115234375,1.0,283.1499938964844,286.84765625,292.6496887207031,293.8759765625,313.061279296875,298.5343933105469,283.1499938964844,16498.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5639079213142395,1.0,0.0,0.0,1.1378920078277588,1.1378966569900513,8.639638338081569e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4597.9462890625,0.0,76.77688598632812,1895.4371337890625,-0.0,747.0538330078125,0.3358141481876373,1.0,0.0,3.0,1.0,0.0
12390420,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6023254394531,0.8237258791923523,0.2908412218093872,0.2633309960365295,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6019592285156,0.8748503923416138,0.3515986800193786,0.3343396484851837,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021728515625,0.8428406119346619,0.3132255971431732,0.2204182744026184,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021423339844,0.8455778360366821,0.3165885508060455,0.301488310098648,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6025085449219,0.8049734234809875,0.2703046500682831,1.2247512340545654,287.6016540527344,287.4432373046875,292.13934326171875,289.60430908203125,292.1380615234375,297.2459411621094,287.5982666015625,1.0,0.524798572063446,1.0,1.0,0.0,1.0,-2.8146567344665527,2.814650297164917,6.377636054821778e-06,2.1776840686798096,0.5939239263534546,0.5939239263534546,0.0,118.55912017822266,103.0,18253.12109375,-0.0,1842.8778076171875,1.0,283.1499938964844,286.7614440917969,292.6728210449219,293.9435729980469,313.061279296875,298.5343933105469,283.1499938964844,16353.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776283144950867,1.0,0.0,0.0,1.2147740125656128,1.2147789001464844,9.846557702530845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4638.51318359375,0.0,87.31089782714844,1895.4371337890625,-0.0,811.7489624023438,0.349336713552475,1.0,0.0,3.0,1.0,0.0
12390480,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6023254394531,0.8237258791923523,0.2908412218093872,0.2633309960365295,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6019592285156,0.8748503923416138,0.3515986800193786,0.3343396484851837,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021728515625,0.8428406119346619,0.3132255971431732,0.2204182744026184,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021423339844,0.8455778360366821,0.3165885508060455,0.301488310098648,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6025085449219,0.8049734234809875,0.2703046500682831,1.2247512340545654,287.6016540527344,287.4432373046875,292.13934326171875,289.60430908203125,292.1380615234375,297.2459411621094,287.5982666015625,1.0,0.524798572063446,1.0,1.0,0.0,1.0,-2.8146567344665527,2.814650297164917,6.377636054821778e-06,2.1776840686798096,0.5939239263534546,0.5939239263534546,0.0,118.55912017822266,103.0,18253.12109375,-0.0,1842.8778076171875,1.0,283.1499938964844,286.7614440917969,292.6728210449219,293.9435729980469,313.061279296875,298.5343933105469,283.1499938964844,16353.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776283144950867,1.0,0.0,0.0,1.2147740125656128,1.2147789001464844,9.846557702530845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4638.51318359375,0.0,87.31089782714844,1895.4371337890625,-0.0,811.7489624023438,0.349336713552475,1.0,0.0,3.0,1.0,0.0
12390540,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.52447509765625,0.8370399475097656,0.291419506072998,0.263594776391983,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5240783691406,0.8908001780509949,0.3527451753616333,0.3351693153381347,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5242919921875,0.856686532497406,0.3135155737400055,0.2204429656267166,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5242919921875,0.8599405288696289,0.3173078596591949,0.3019289672374725,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5246276855469,0.8176631927490234,0.2698234319686889,1.2214534282684326,287.5238037109375,287.3627319335937,292.2042541503906,289.6303100585937,292.20294189453125,297.2377319335937,287.5203552246094,1.0,0.5202274918556213,1.0,1.0,0.0,1.0,-2.812567949295044,2.812561750411988,6.368118647515075e-06,2.176042556762696,0.6155613660812378,0.6155613660812378,0.0,112.14539337158205,91.0,19004.41796875,-0.0,1808.854736328125,1.0,283.1499938964844,286.674560546875,292.696533203125,294.0114440917969,313.061279296875,298.5343933105469,283.1499938964844,16203.3818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908740162849426,1.0,0.0,0.0,1.2956563234329224,1.295661449432373,1.1201420591078205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4679.7958984375,0.0,99.56417083740234,1895.4371337890625,-0.0,879.2560424804688,0.3640988767147064,1.0,0.0,3.0,1.0,0.0
12390600,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.52447509765625,0.8370399475097656,0.291419506072998,0.263594776391983,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5240783691406,0.8908001780509949,0.3527451753616333,0.3351693153381347,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5242919921875,0.856686532497406,0.3135155737400055,0.2204429656267166,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5242919921875,0.8599405288696289,0.3173078596591949,0.3019289672374725,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5246276855469,0.8176631927490234,0.2698234319686889,1.2214534282684326,287.5238037109375,287.3627319335937,292.2042541503906,289.6303100585937,292.20294189453125,297.2377319335937,287.5203552246094,1.0,0.5202274918556213,1.0,1.0,0.0,1.0,-2.812567949295044,2.812561750411988,6.368118647515075e-06,2.176042556762696,0.6155613660812378,0.6155613660812378,0.0,112.14539337158205,91.0,19004.41796875,-0.0,1808.854736328125,1.0,283.1499938964844,286.674560546875,292.696533203125,294.0114440917969,313.061279296875,298.5343933105469,283.1499938964844,16203.3818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908740162849426,1.0,0.0,0.0,1.2956563234329224,1.295661449432373,1.1201420591078205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4679.7958984375,0.0,99.56417083740234,1895.4371337890625,-0.0,879.2560424804688,0.3640988767147064,1.0,0.0,3.0,1.0,0.0
12390660,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461975097656,0.858271598815918,0.2920579612255096,0.2638321816921234,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.44580078125,0.9163017868995668,0.35388845205307,0.3359085917472839,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.446044921875,0.8790016770362854,0.3137636482715606,0.2203747332096099,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4460144042969,0.8828624486923218,0.3179758191108703,0.3022337555885315,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4463806152344,0.8367851376533508,0.2693109214305877,1.2176014184951782,287.4455261230469,287.280517578125,292.2705383300781,289.65777587890625,292.26922607421875,297.2303771972656,287.44207763671875,1.0,0.5140696167945862,1.0,1.0,0.0,1.0,-2.809397459030152,2.809391021728516,6.353694516292308e-06,2.173555612564087,0.6378110647201538,0.6378110647201538,0.0,103.49050903320312,79.0,19757.5546875,-0.0,1762.4833984375,1.0,283.1499938964844,286.5873107910156,292.7217102050781,294.0806884765625,313.061279296875,298.5343933105469,283.1499938964844,16045.7607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036602854728699,1.0,0.0,0.0,1.3808916807174685,1.380897045135498,1.2723677400572342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4722.1025390625,0.0,113.85546112060548,1895.4371337890625,-0.0,949.3729248046876,0.3801630139350891,1.0,0.0,3.0,1.0,0.0
12390720,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461975097656,0.858271598815918,0.2920579612255096,0.2638321816921234,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.44580078125,0.9163017868995668,0.35388845205307,0.3359085917472839,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.446044921875,0.8790016770362854,0.3137636482715606,0.2203747332096099,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4460144042969,0.8828624486923218,0.3179758191108703,0.3022337555885315,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4463806152344,0.8367851376533508,0.2693109214305877,1.2176014184951782,287.4455261230469,287.280517578125,292.2705383300781,289.65777587890625,292.26922607421875,297.2303771972656,287.44207763671875,1.0,0.5140696167945862,1.0,1.0,0.0,1.0,-2.809397459030152,2.809391021728516,6.353694516292308e-06,2.173555612564087,0.6378110647201538,0.6378110647201538,0.0,103.49050903320312,79.0,19757.5546875,-0.0,1762.4833984375,1.0,283.1499938964844,286.5873107910156,292.7217102050781,294.0806884765625,313.061279296875,298.5343933105469,283.1499938964844,16045.7607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036602854728699,1.0,0.0,0.0,1.3808916807174685,1.380897045135498,1.2723677400572342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4722.1025390625,0.0,113.85546112060548,1895.4371337890625,-0.0,949.3729248046876,0.3801630139350891,1.0,0.0,3.0,1.0,0.0
12390780,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39599609375,0.8771283626556396,0.2925222218036651,0.2639971375465393,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3956298828125,0.9399398565292358,0.3546291887760162,0.336357831954956,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3958435058594,0.8984869718551636,0.3138880729675293,0.2202901840209961,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39581298828125,0.9027281999588012,0.3183668255805969,0.3023705780506134,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3962097167969,0.8535405993461609,0.2689661085605621,1.214929223060608,287.3953552246094,287.2269897460937,292.313720703125,289.6761474609375,292.3123779296875,297.22613525390625,287.39190673828125,1.0,0.5095914006233215,1.0,1.0,0.0,1.0,-2.8069870471954346,2.806980609893799,6.342741926346207e-06,2.171665668487549,0.6524772644042969,0.6524772644042969,0.0,97.22664642333984,79.0,20241.048828125,-0.0,1728.8118896484375,1.0,283.1499938964844,286.53131103515625,292.73883056640625,294.1260681152344,313.061279296875,298.5343933105469,283.1499938964844,15939.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116384863853455,1.0,0.0,0.0,1.4379088878631592,1.4379143714904783,1.379609386731318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4749.79638671875,0.0,124.25102996826172,1895.4371337890625,-0.0,995.5175170898438,0.3911637663841247,1.0,0.0,3.0,1.0,0.0
12390840,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3677673339844,0.8899875283241272,0.2928040325641632,0.2641038000583648,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674011230469,0.9550895690917968,0.3550499975681305,0.3366084098815918,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3676147460937,0.9119719862937928,0.3139449059963226,0.2202284336090088,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3675842285156,0.916886270046234,0.3185730278491974,0.3024278879165649,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.36798095703125,0.8651154041290283,0.2687661051750183,1.2133690118789673,287.3671264648437,287.1965637207031,292.3382568359375,289.6867370605469,292.3368835449219,297.2239074707031,287.3636474609375,1.0,0.5069416165351868,1.0,1.0,0.0,1.0,-2.8055360317230225,2.8055295944213867,6.336153546726564e-06,2.170528173446656,0.660904049873352,0.660904049873352,0.0,93.53541564941406,67.0,20513.580078125,-0.0,1708.9503173828125,1.0,283.1499938964844,286.49981689453125,292.7488098144531,294.1519775390625,313.061279296875,298.5343933105469,283.1499938964844,15878.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160656809806824,1.0,0.0,0.0,1.470868468284607,1.4708740711212158,1.4435806861001765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4765.5927734375,0.0,130.57891845703125,1895.4371337890625,-0.0,1021.8777465820312,0.3976067304611206,1.0,0.0,3.0,1.0,0.0
12390900,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285522460937,0.9114436507225036,0.2932133972644806,0.2642659246921539,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3281555175781,0.9771607518196106,0.3556373715400696,0.3369540572166443,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3283996582031,0.9358815550804138,0.3140097558498382,0.220127522945404,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.328369140625,0.9412237405776978,0.318844199180603,0.3024861216545105,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287353515625,0.8845105171203613,0.2684806883335113,1.2111389636993408,287.327880859375,287.1539306640625,292.3726501464844,289.70184326171875,292.37127685546875,297.2209167480469,287.3243713378906,1.0,0.5031295418739319,1.0,1.0,0.0,1.0,-2.803414821624756,2.803408622741699,6.326530183287105e-06,2.168865919113159,0.6728439331054688,0.6728439331054688,0.0,88.24778747558594,67.0,20914.171875,-0.0,1680.4705810546875,1.0,283.1499938964844,286.458984375,292.7631530761719,294.1888732910156,313.061279296875,298.5343933105469,283.1499938964844,15791.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221566200256348,1.0,0.0,0.0,1.5177717208862305,1.5177775621414185,1.5371149686416177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4788.7568359375,0.0,140.00157165527344,1895.4371337890625,-0.0,1059.0035400390625,0.4068746864795685,1.0,0.0,3.0,1.0,0.0
12390960,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28839111328125,0.9397485256195068,0.2936268150806427,0.2644385099411011,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2879943847656,0.9985095262527466,0.3562317788600921,0.3372631967067718,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882385253906,0.9631264209747314,0.3140574395656585,0.2200145125389099,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882080078125,0.9681474566459656,0.3190968036651611,0.3025266826152801,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886047363281,0.9082967042922974,0.2681848108768463,1.2088617086410522,287.2877197265625,287.11083984375,292.4073791503906,289.71734619140625,292.406005859375,297.2181091308594,287.2841186523437,1.0,0.499173492193222,1.0,1.0,0.0,1.0,-2.800651788711548,2.800645351409912,6.314145139185712e-06,2.166764974594116,0.6849292516708374,0.6849292516708374,0.0,82.9015121459961,85.0,21322.91015625,-0.0,1651.1029052734375,1.0,283.1499938964844,286.4201354980469,292.7786560058594,294.2279052734375,313.061279296875,298.5343933105469,283.1499938964844,15708.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628280520439148,1.0,0.0,0.0,1.5657892227172852,1.5657953023910522,1.6359122412268334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4812.97998046875,0.0,150.18955993652344,1895.4371337890625,-0.0,1097.3106689453125,0.416485846042633,1.0,0.0,3.0,1.0,0.0
12391020,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.21044921875,0.9379159808158876,0.2944173514842987,0.2651748359203338,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2100830078125,0.99756121635437,0.3575592637062073,0.3385813534259796,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2102966308594,0.9605896472930908,0.3140845000743866,0.2200633585453033,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21026611328125,0.9660975933074952,0.3195337057113647,0.3029784858226776,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21063232421875,0.9050089120864868,0.2675473690032959,1.206172227859497,287.2098388671875,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.2132568359375,287.2066650390625,1.0,0.5003067255020142,1.0,1.0,0.0,1.0,-2.801017999649048,2.801011562347412,6.315387054200983e-06,2.166860580444336,0.7102778553962708,0.7102778553962708,0.0,83.39453125,103.0,22158.638671875,-0.0,1653.691650390625,1.0,283.1499938964844,286.3436584472656,292.8115539550781,294.3088684082031,313.061279296875,298.5343933105469,283.1499938964844,15534.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640659511089325,1.0,0.0,0.0,1.665317177772522,1.6653236150741575,1.8504924526041577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4862.841796875,0.0,173.06167602539062,1895.4371337890625,-0.0,1177.6475830078125,0.4367344379425049,1.0,0.0,3.0,1.0,0.0
12391080,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.21044921875,0.9379159808158876,0.2944173514842987,0.2651748359203338,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2100830078125,0.99756121635437,0.3575592637062073,0.3385813534259796,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2102966308594,0.9605896472930908,0.3140845000743866,0.2200633585453033,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21026611328125,0.9660975933074952,0.3195337057113647,0.3029784858226776,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21063232421875,0.9050089120864868,0.2675473690032959,1.206172227859497,287.2098388671875,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.2132568359375,287.2066650390625,1.0,0.5003067255020142,1.0,1.0,0.0,1.0,-2.801017999649048,2.801011562347412,6.315387054200983e-06,2.166860580444336,0.7102778553962708,0.7102778553962708,0.0,83.39453125,103.0,22158.638671875,-0.0,1653.691650390625,1.0,283.1499938964844,286.3436584472656,292.8115539550781,294.3088684082031,313.061279296875,298.5343933105469,283.1499938964844,15534.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640659511089325,1.0,0.0,0.0,1.665317177772522,1.6653236150741575,1.8504924526041577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4862.841796875,0.0,173.06167602539062,1895.4371337890625,-0.0,1177.6475830078125,0.4367344379425049,1.0,0.0,3.0,1.0,0.0
12391140,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13482666015625,0.8996966481208801,0.2951127588748932,0.266124278306961,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.13446044921875,0.9662984609603882,0.3585463166236877,0.3398654758930206,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1347045898437,0.92039155960083,0.3139812350273132,0.2202523052692413,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1346740722656,0.9268552660942078,0.3198405504226684,0.303620308637619,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1350402832031,0.8699344396591187,0.266797810792923,1.2044792175292969,287.1342163085937,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.2069396972656,287.1308898925781,1.0,0.5061379671096802,1.0,1.0,0.0,1.0,-2.802650213241577,2.8026437759399414,6.322658009594306e-06,2.168081521987915,0.7378820180892944,0.7378820180892944,0.0,91.4864730834961,121.0,23016.50390625,-0.0,1694.803955078125,1.0,283.1499938964844,286.26788330078125,292.8467102050781,294.3944396972656,313.061279296875,298.5343933105469,283.1499938964844,15328.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532600522041321,1.0,0.0,0.0,1.7716678380966189,1.7716747522354126,2.0943922152127925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4915.5751953125,0.0,200.19541931152344,1895.4371337890625,-0.0,1263.2352294921875,0.4587276577949524,1.0,0.0,3.0,1.0,0.0
12391200,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13482666015625,0.8996966481208801,0.2951127588748932,0.266124278306961,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.13446044921875,0.9662984609603882,0.3585463166236877,0.3398654758930206,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1347045898437,0.92039155960083,0.3139812350273132,0.2202523052692413,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1346740722656,0.9268552660942078,0.3198405504226684,0.303620308637619,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1350402832031,0.8699344396591187,0.266797810792923,1.2044792175292969,287.1342163085937,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.2069396972656,287.1308898925781,1.0,0.5061379671096802,1.0,1.0,0.0,1.0,-2.802650213241577,2.8026437759399414,6.322658009594306e-06,2.168081521987915,0.7378820180892944,0.7378820180892944,0.0,91.4864730834961,121.0,23016.50390625,-0.0,1694.803955078125,1.0,283.1499938964844,286.26788330078125,292.8467102050781,294.3944396972656,313.061279296875,298.5343933105469,283.1499938964844,15328.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532600522041321,1.0,0.0,0.0,1.7716678380966189,1.7716747522354126,2.0943922152127925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4915.5751953125,0.0,200.19541931152344,1895.4371337890625,-0.0,1263.2352294921875,0.4587276577949524,1.0,0.0,3.0,1.0,0.0
12391260,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596008300781,0.8605135679244995,0.29573655128479,0.2671480476856231,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592346191406,0.920284628868103,0.3595253825187683,0.3412689566612243,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594787597656,0.8777582049369812,0.3137316703796386,0.2204612791538238,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594482421875,0.8835307955741882,0.3200008869171142,0.3042891919612884,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.059814453125,0.8324516415596008,0.265921950340271,1.2029913663864136,287.0589904785156,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.2007141113281,287.05572509765625,1.0,0.5146702527999878,1.0,1.0,0.0,1.0,-2.8048338890075684,2.804827690124512,6.3324100665340666e-06,2.16972279548645,0.7676433324813843,0.7676433324813843,0.0,103.7734603881836,139.0,23881.056640625,-0.0,1756.857177734375,1.0,283.1499938964844,286.1918334960937,292.8824768066406,294.4814758300781,313.061279296875,298.5343933105469,283.1499938964844,15134.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66597580909729,1.0,0.0,0.0,1.8838131427764893,1.8838205337524407,2.3679309890667366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4969.431640625,0.0,232.18800354003903,1895.4371337890625,-0.0,1353.2879638671875,0.4823559820652008,1.0,0.0,3.0,1.0,0.0
12391320,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596008300781,0.8605135679244995,0.29573655128479,0.2671480476856231,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592346191406,0.920284628868103,0.3595253825187683,0.3412689566612243,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594787597656,0.8777582049369812,0.3137316703796386,0.2204612791538238,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594482421875,0.8835307955741882,0.3200008869171142,0.3042891919612884,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.059814453125,0.8324516415596008,0.265921950340271,1.2029913663864136,287.0589904785156,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.2007141113281,287.05572509765625,1.0,0.5146702527999878,1.0,1.0,0.0,1.0,-2.8048338890075684,2.804827690124512,6.3324100665340666e-06,2.16972279548645,0.7676433324813843,0.7676433324813843,0.0,103.7734603881836,139.0,23881.056640625,-0.0,1756.857177734375,1.0,283.1499938964844,286.1918334960937,292.8824768066406,294.4814758300781,313.061279296875,298.5343933105469,283.1499938964844,15134.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66597580909729,1.0,0.0,0.0,1.8838131427764893,1.8838205337524407,2.3679309890667366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4969.431640625,0.0,232.18800354003903,1895.4371337890625,-0.0,1353.2879638671875,0.4823559820652008,1.0,0.0,3.0,1.0,0.0
12391380,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855041503906,0.8278400301933289,0.2963447570800781,0.2682505846023559,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98516845703125,0.8815364241600037,0.3605001866817474,0.3427702486515045,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98541259765625,0.8424496650695801,0.3133405148983001,0.2206421941518783,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853515625,0.8479694128036499,0.3200174868106842,0.3049188256263733,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857482910156,0.7990151643753052,0.2649316191673279,1.2014474868774414,286.98492431640625,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.1947937011719,286.9817199707031,1.0,0.5247037410736084,1.0,1.0,0.0,1.0,-2.807082176208496,2.8070757389068604,6.342470442177728e-06,2.1714186668396,0.7998248338699341,0.7998248338699341,0.0,118.58415222167967,127.0,24739.458984375,-0.0,1831.18603515625,1.0,283.1499938964844,286.1161499023437,292.9174499511719,294.5678405761719,313.061279296875,298.5343933105469,283.1499938964844,14965.9775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785895228385925,1.0,0.0,0.0,2.0008668899536133,2.0008749961853027,2.671343963811524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5023.494140625,0.0,269.57208251953125,1895.4371337890625,-0.0,1446.056884765625,0.5074305534362793,1.0,0.0,3.0,1.0,0.0
12391440,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855041503906,0.8278400301933289,0.2963447570800781,0.2682505846023559,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98516845703125,0.8815364241600037,0.3605001866817474,0.3427702486515045,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98541259765625,0.8424496650695801,0.3133405148983001,0.2206421941518783,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853515625,0.8479694128036499,0.3200174868106842,0.3049188256263733,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857482910156,0.7990151643753052,0.2649316191673279,1.2014474868774414,286.98492431640625,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.1947937011719,286.9817199707031,1.0,0.5247037410736084,1.0,1.0,0.0,1.0,-2.807082176208496,2.8070757389068604,6.342470442177728e-06,2.1714186668396,0.7998248338699341,0.7998248338699341,0.0,118.58415222167967,127.0,24739.458984375,-0.0,1831.18603515625,1.0,283.1499938964844,286.1161499023437,292.9174499511719,294.5678405761719,313.061279296875,298.5343933105469,283.1499938964844,14965.9775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785895228385925,1.0,0.0,0.0,2.0008668899536133,2.0008749961853027,2.671343963811524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5023.494140625,0.0,269.57208251953125,1895.4371337890625,-0.0,1446.056884765625,0.5074305534362793,1.0,0.0,3.0,1.0,0.0
12391500,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94854736328125,0.8219002485275269,0.2966363131999969,0.2686388790607452,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481811523437,0.8747127652168274,0.3609807193279266,0.3433554470539093,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.835887610912323,0.3131049871444702,0.2205836474895477,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483947753906,0.841456413269043,0.319982647895813,0.305029958486557,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94879150390625,0.7919143438339233,0.2644011974334717,1.199747920036316,286.94793701171875,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.19195556640625,286.9446716308594,1.0,0.5261893272399902,1.0,1.0,0.0,1.0,-2.8062775135040283,2.806271314620972,6.338917501125252e-06,2.1708338260650635,0.8168421983718872,0.8168421983718872,0.0,121.896484375,127.0,25155.62109375,-0.0,1845.781005859375,1.0,283.1499938964844,286.0782775878906,292.9345397949219,294.6102600097656,313.061279296875,298.5343933105469,283.1499938964844,14898.3095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847651600837708,1.0,0.0,0.0,2.0607714653015137,2.0607798099517822,2.833694736636972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5050.1064453125,0.0,290.3885192871094,1895.4371337890625,-0.0,1492.6591796875,0.5204078555107117,1.0,0.0,3.0,1.0,0.0
12391560,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91131591796875,0.8204641938209534,0.2969376742839813,0.268939346075058,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.873155951499939,0.3614706099033355,0.3438489139080047,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91119384765625,0.8339744210243225,0.3128640353679657,0.2204453945159912,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111633300781,0.8396771550178528,0.3199380040168762,0.3050297200679779,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115600585937,0.7895940542221069,0.263866126537323,1.1975419521331787,286.9107360839844,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.1894226074219,286.907470703125,1.0,0.5263463854789734,1.0,1.0,0.0,1.0,-2.804415464401245,2.8044092655181885,6.330491032713326e-06,2.1693856716156006,0.8344382643699646,0.8344382643699646,0.0,122.76705932617188,115.0,25559.654296875,-0.0,1847.0380859375,1.0,283.1499938964844,286.0403747558594,292.951171875,294.6515197753906,313.061279296875,298.5343933105469,283.1499938964844,14848.4931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907818913459778,1.0,0.0,0.0,2.1211016178131104,2.121110200881958,3.0020393637641973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5076.01611328125,0.0,312.5814208984375,1895.4371337890625,-0.0,1538.778564453125,0.5335790514945984,1.0,0.0,3.0,1.0,0.0
12391620,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83892822265625,0.8255085945129395,0.2975815534591675,0.2694096565246582,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83856201171875,0.8792062997817993,0.3624957501888275,0.3447003066539764,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388366699219,0.8381801843643188,0.3123903572559356,0.2200413346290588,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387756347656,0.8442865610122681,0.3198443055152893,0.3048444390296936,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.79327392578125,0.2628080546855926,1.192325234413147,286.83837890625,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.1852111816406,286.83526611328125,1.0,0.523679792881012,1.0,1.0,0.0,1.0,-2.799027919769287,2.799021482467652,6.306119757937267e-06,2.1651852130889893,0.8718695044517517,0.8718695044517517,0.0,120.08219146728516,103.0,26333.240234375,-0.0,1825.8289794921875,1.0,283.1499938964844,285.9664001464844,292.9833374023437,294.7306823730469,313.061279296875,298.5343933105469,283.1499938964844,14792.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021610736846924,1.0,0.0,0.0,2.24206805229187,2.242077350616455,3.354215323270182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5126.05810546875,0.0,360.9065856933594,1895.4371337890625,-0.0,1627.8494873046875,0.5602668523788452,1.0,0.0,3.0,1.0,0.0
12391680,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83892822265625,0.8255085945129395,0.2975815534591675,0.2694096565246582,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83856201171875,0.8792062997817993,0.3624957501888275,0.3447003066539764,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388366699219,0.8381801843643188,0.3123903572559356,0.2200413346290588,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387756347656,0.8442865610122681,0.3198443055152893,0.3048444390296936,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.79327392578125,0.2628080546855926,1.192325234413147,286.83837890625,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.1852111816406,286.83526611328125,1.0,0.523679792881012,1.0,1.0,0.0,1.0,-2.799027919769287,2.799021482467652,6.306119757937267e-06,2.1651852130889893,0.8718695044517517,0.8718695044517517,0.0,120.08219146728516,103.0,26333.240234375,-0.0,1825.8289794921875,1.0,283.1499938964844,285.9664001464844,292.9833374023437,294.7306823730469,313.061279296875,298.5343933105469,283.1499938964844,14792.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021610736846924,1.0,0.0,0.0,2.24206805229187,2.242077350616455,3.354215323270182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5126.05810546875,0.0,360.9065856933594,1895.4371337890625,-0.0,1627.8494873046875,0.5602668523788452,1.0,0.0,3.0,1.0,0.0
12391740,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.77099609375,0.8384521007537842,0.2982848584651947,0.2697895765304565,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.77069091796875,0.8946038484573364,0.3635971546173095,0.3454690873622894,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7709350585937,0.8506022691726685,0.3119475841522217,0.2195440232753753,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7708740234375,0.8573126792907715,0.3197662532329559,0.3045180439949035,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.771240234375,0.8052363395690918,0.2617889940738678,1.1865419149398804,286.7705078125,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.1822204589844,286.7676086425781,1.0,0.5184243321418762,1.0,1.0,0.0,1.0,-2.792468309402466,2.792462110519409,6.276494787016418e-06,2.160063982009888,0.9129976630210876,0.9129976630210876,0.0,113.542236328125,91.0,27058.74609375,-0.0,1784.5377197265625,1.0,283.1499938964844,285.8963623046875,293.01483154296875,294.8059997558594,313.061279296875,298.5343933105469,283.1499938964844,14798.9794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125409841537476,1.0,0.0,0.0,2.361815929412842,2.361825704574585,3.722077508427901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5173.77587890625,0.0,414.0538635253906,1895.4371337890625,-0.0,1711.0948486328125,0.5899929404258728,1.0,0.0,3.0,1.0,0.0
12391800,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.77099609375,0.8384521007537842,0.2982848584651947,0.2697895765304565,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.77069091796875,0.8946038484573364,0.3635971546173095,0.3454690873622894,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7709350585937,0.8506022691726685,0.3119475841522217,0.2195440232753753,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7708740234375,0.8573126792907715,0.3197662532329559,0.3045180439949035,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.771240234375,0.8052363395690918,0.2617889940738678,1.1865419149398804,286.7705078125,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.1822204589844,286.7676086425781,1.0,0.5184243321418762,1.0,1.0,0.0,1.0,-2.792468309402466,2.792462110519409,6.276494787016418e-06,2.160063982009888,0.9129976630210876,0.9129976630210876,0.0,113.542236328125,91.0,27058.74609375,-0.0,1784.5377197265625,1.0,283.1499938964844,285.8963623046875,293.01483154296875,294.8059997558594,313.061279296875,298.5343933105469,283.1499938964844,14798.9794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125409841537476,1.0,0.0,0.0,2.361815929412842,2.361825704574585,3.722077508427901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5173.77587890625,0.0,414.0538635253906,1895.4371337890625,-0.0,1711.0948486328125,0.5899929404258728,1.0,0.0,3.0,1.0,0.0
