time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391860,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6982421875,0.8562132120132446,0.2988976538181305,0.2700687050819397,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6978759765625,0.9160364270210266,0.3645974695682525,0.3461167216300964,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6981506347656,0.8681743741035461,0.3115369379520416,0.2190489619970321,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6981201171875,0.8755761981010437,0.3196743726730346,0.3041486740112304,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6985168457031,0.8210136890411377,0.2608867585659027,1.1811299324035645,286.6976928710937,286.39093017578125,292.9879455566406,289.9955139160156,292.9864501953125,297.1799621582031,286.6944885253906,1.0,0.5124354958534241,1.0,1.0,0.0,1.0,-2.786039590835572,2.786033391952514,6.247538749448722e-06,2.155049562454224,0.949999988079071,0.949999988079071,0.0,105.83340454101562,91.0,27798.03125,-0.0,1738.08056640625,1.0,283.1499938964844,285.8212280273437,293.0465393066406,294.8807678222656,313.061279296875,298.5343933105469,283.1499938964844,15304.849609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215880751609802,1.0,0.0,0.0,2.494994163513184,2.4950051307678223,4.153674240114924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5223.61474609375,0.0,481.93170166015625,1895.4371337890625,-0.0,1785.107421875,0.6180707812309265,1.0,0.0,3.0,1.0,0.0
12391920,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6904296875,0.8588814735412598,0.2989727556705475,0.2700977027416229,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6900939941406,0.9194243550300598,0.36472287774086,0.3461936414241791,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903686523437,0.8708246350288391,0.3114848434925079,0.2189832329750061,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903076171875,0.8783167004585266,0.3196613490581512,0.3040967881679535,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907043457031,0.8232719898223877,0.2607748508453369,1.18043851852417,286.6898803710937,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.1796875,286.686767578125,1.0,0.5116287469863892,1.0,1.0,0.0,1.0,-2.785194635391236,2.7851884365081787,6.243737516342662e-06,2.1543900966644287,0.9548829197883606,0.9548829197883606,0.0,104.79202270507812,79.0,27877.158203125,-0.0,1731.8563232421875,1.0,283.1499938964844,285.8131408691406,293.05035400390625,294.8894958496094,313.061279296875,298.5343933105469,283.1499938964844,15348.4130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226885557174683,1.0,0.0,0.0,2.509512662887573,2.509523868560791,4.202155707844213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5228.95849609375,0.0,489.6990966796875,1895.4371337890625,-0.0,1794.198974609375,0.6243941783905029,1.0,0.0,3.0,1.0,0.0
12391980,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62896728515625,0.8791949152946472,0.2994371056556701,0.2702653110027313,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6285705566406,0.9448434710502625,0.3655303120613098,0.3466842770576477,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6288757324219,0.8909512162208557,0.3111208975315094,0.218537762761116,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6288146972656,0.899002194404602,0.3195520937442779,0.3037341237068176,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6292724609375,0.8402085900306702,0.2600317001342773,1.175853252410889,286.6283874511719,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.1778869628906,286.6250915527344,1.0,0.5061233043670654,1.0,1.0,0.0,1.0,-2.77950406074524,2.7794978618621826,6.218172529770527e-06,2.1499526500701904,0.9856221079826356,0.9856221079826356,0.0,97.6936492919922,79.0,28482.841796875,-0.0,1689.6314697265625,1.0,283.1499938964844,285.7493591308594,293.0771484375,294.9521179199219,313.061279296875,298.5343933105469,283.1499938964844,15996.7802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300525307655334,1.0,0.0,0.0,2.627112627029419,2.627124547958374,4.6052238644733734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5270.3740234375,0.0,557.3836059570312,1895.4371337890625,-0.0,1855.5086669921875,0.6492090225219727,1.0,0.0,3.0,1.0,0.0
12392040,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6089782714844,0.8886427879333496,0.299618124961853,0.2703200876712799,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.608642578125,0.955895721912384,0.3658489882946014,0.3468697071075439,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6089172363281,0.9002618193626404,0.3109743297100067,0.2183552235364914,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6088562011719,0.9087013602256776,0.3195034861564636,0.3035798966884613,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6092529296875,0.8481371998786926,0.2597423493862152,1.1740314960479736,286.60845947265625,286.2863464355469,293.0722961425781,290.036376953125,293.0707702636719,297.17724609375,286.6053771972656,1.0,0.5038796067237854,1.0,1.0,0.0,1.0,-2.7771987915039062,2.7771925926208496,6.207827937032562e-06,2.148154020309448,0.9983863830566406,0.9983863830566406,0.0,94.80982971191406,67.0,28679.5546875,-0.0,1672.53515625,1.0,283.1499938964844,285.7286071777344,293.0869140625,294.97430419921875,313.061279296875,298.5343933105469,283.1499938964844,16181.056640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328462600708008,1.0,0.0,0.0,2.6659395694732666,2.665951728820801,4.742353496567375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5283.7724609375,0.0,580.8677368164062,1895.4371337890625,-0.0,1878.9779052734373,0.6611937880516052,1.0,0.0,3.0,1.0,0.0
12392100,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677795410156,0.9082570672035216,0.2999389171600342,0.2704166769981384,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56744384765625,0.9764029383659364,0.3664230704307556,0.3472046554088592,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677185058594,0.9206867814064026,0.310703694820404,0.2180219888687133,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5676574707031,0.9304473996162416,0.319406658411026,0.3032930791378021,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5680847167969,0.8648939728736877,0.2592243552207947,1.1707611083984375,286.5672607421875,286.23907470703125,293.11041259765625,290.0548400878906,293.10888671875,297.1761474609375,286.5643005371094,1.0,0.4997603893280029,1.0,1.0,0.0,1.0,-2.7730417251586914,2.7730355262756348,6.189198302308796e-06,2.1449108123779297,1.0,1.0,0.0,89.52049255371094,67.0,29076.263671875,-0.0,1641.355712890625,1.0,283.1499938964844,285.6856384277344,293.1048583984375,295.0163269042969,313.061279296875,298.5343933105469,283.1499938964844,17022.798828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378186583518982,1.0,0.0,0.0,2.748105525970459,2.7481184005737305,5.039183292865346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5310.89892578125,0.0,635.2848510742188,1895.4371337890625,-0.0,1921.02587890625,0.6781195402145386,1.0,0.0,3.0,1.0,0.0
12392160,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53924560546875,0.934383749961853,0.3002755045890808,0.2705104053020477,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390014648437,0.9966989755630492,0.3670211732387543,0.3475452065467834,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5391845703125,0.9465970993041992,0.3104406595230102,0.2176810652017593,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5391540527344,0.9562317132949828,0.3193136155605316,0.3029937446117401,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394592285156,0.8858279585838318,0.2587172985076904,1.1674751043319702,286.53887939453125,286.19171142578125,293.14862060546875,290.0733337402344,293.1470947265625,297.1752624511719,286.53668212890625,1.0,0.4955169558525085,1.0,1.0,0.0,1.0,-2.7687642574310303,2.7687582969665527,6.170075266709318e-06,2.1415817737579346,1.0,1.0,0.0,84.099365234375,70.0,29362.896484375,-0.0,1609.5172119140625,1.0,283.1499938964844,285.6558532714844,293.1206970214844,295.05108642578125,313.061279296875,298.5343933105469,283.1499938964844,17751.642578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424395084381104,1.0,0.0,0.0,2.80635952949524,2.806373119354248,5.255087671685033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5330.41455078125,0.0,676.5446166992188,1895.4371337890625,-0.0,1960.4078369140625,0.6950961351394653,1.0,0.0,3.0,1.0,0.0
12392220,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4793701171875,0.9516013860702516,0.3009367287158966,0.2709977030754089,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47918701171875,0.9990000128746032,0.3693273961544037,0.3363926708698272,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4793395996094,0.9618566632270812,0.3099002838134765,0.217223972082138,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47930908203125,0.971139669418335,0.3191051781177521,0.3026897013187408,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4795837402344,0.8987225890159607,0.2577025294303894,1.162387728691101,286.4790344238281,286.0966186523437,293.2253112792969,290.11041259765625,293.2237548828125,297.1781311035156,286.4770202636719,1.0,0.4905965924263,1.0,1.0,0.0,1.0,-2.749007225036621,2.7490010261535645,6.082379513827618e-06,2.12632155418396,1.0,1.0,0.0,80.42862701416016,90.0,29872.521484375,-0.0,1563.6007080078125,1.0,283.1499938964844,285.5935363769531,293.1498107910156,295.1138000488281,313.061279296875,298.5343933105469,283.1499938964844,19311.3828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750417947769165,1.0,0.0,0.0,2.927053451538086,2.9270682334899902,5.716821647183679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5367.0859375,0.0,767.6419067382812,1895.4371337890625,-0.0,2029.0679931640625,0.7245516180992126,1.0,0.0,3.0,1.0,0.0
12392280,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4793701171875,0.9516013860702516,0.3009367287158966,0.2709977030754089,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47918701171875,0.9990000128746032,0.3693273961544037,0.3363926708698272,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4793395996094,0.9618566632270812,0.3099002838134765,0.217223972082138,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47930908203125,0.971139669418335,0.3191051781177521,0.3026897013187408,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4795837402344,0.8987225890159607,0.2577025294303894,1.162387728691101,286.4790344238281,286.0966186523437,293.2253112792969,290.11041259765625,293.2237548828125,297.1781311035156,286.4770202636719,1.0,0.4905965924263,1.0,1.0,0.0,1.0,-2.749007225036621,2.7490010261535645,6.082379513827618e-06,2.12632155418396,1.0,1.0,0.0,80.42862701416016,90.0,29872.521484375,-0.0,1563.6007080078125,1.0,283.1499938964844,285.5935363769531,293.1498107910156,295.1138000488281,313.061279296875,298.5343933105469,283.1499938964844,19311.3828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750417947769165,1.0,0.0,0.0,2.927053451538086,2.9270682334899902,5.716821647183679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5367.0859375,0.0,767.6419067382812,1895.4371337890625,-0.0,2029.0679931640625,0.7245516180992126,1.0,0.0,3.0,1.0,0.0
12392340,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4446716308594,0.9405421018600464,0.301688551902771,0.2717167437076568,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.44464111328125,0.9990000128746032,0.3716084659099579,0.347980797290802,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4446716308594,0.9498611688613892,0.3094604611396789,0.2169530689716339,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4446716308594,0.9600923657417296,0.3189878761768341,0.3026294410228729,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447326660156,0.8873426914215088,0.2568086087703705,1.1586076021194458,286.4446105957031,286.0011901855469,293.3022766113281,290.1475830078125,293.3007202148437,297.1822814941406,286.4443359375,1.0,0.4943048357963562,1.0,1.0,0.0,1.0,-2.7587907314300537,2.758784532546997,6.124619631009409e-06,2.133363008499145,1.0,1.0,0.0,82.88188934326172,110.0,30483.982421875,-0.0,1589.261474609375,1.0,283.1499938964844,285.5527038574219,293.1796569824219,295.17510986328125,313.061279296875,298.5343933105469,283.1499938964844,20755.138671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567466497421265,1.0,0.0,0.0,3.0344974994659424,3.034513473510742,6.144222197690397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5408.7607421875,0.0,855.3171997070312,1895.4371337890625,-0.0,2084.0986328125,0.7508053183555603,1.0,0.0,3.0,1.0,0.0
12392400,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4446716308594,0.9405421018600464,0.301688551902771,0.2717167437076568,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.44464111328125,0.9990000128746032,0.3716084659099579,0.347980797290802,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4446716308594,0.9498611688613892,0.3094604611396789,0.2169530689716339,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4446716308594,0.9600923657417296,0.3189878761768341,0.3026294410228729,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447326660156,0.8873426914215088,0.2568086087703705,1.1586076021194458,286.4446105957031,286.0011901855469,293.3022766113281,290.1475830078125,293.3007202148437,297.1822814941406,286.4443359375,1.0,0.4943048357963562,1.0,1.0,0.0,1.0,-2.7587907314300537,2.758784532546997,6.124619631009409e-06,2.133363008499145,1.0,1.0,0.0,82.88188934326172,110.0,30483.982421875,-0.0,1589.261474609375,1.0,283.1499938964844,285.5527038574219,293.1796569824219,295.17510986328125,313.061279296875,298.5343933105469,283.1499938964844,20755.138671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567466497421265,1.0,0.0,0.0,3.0344974994659424,3.034513473510742,6.144222197690397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5408.7607421875,0.0,855.3171997070312,1895.4371337890625,-0.0,2084.0986328125,0.7508053183555603,1.0,0.0,3.0,1.0,0.0
12392460,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214172363281,0.8933454155921936,0.3024563193321228,0.2728168964385986,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42138671875,0.9636881947517396,0.372122585773468,0.3528331518173218,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214172363281,0.900233805179596,0.3090562522411346,0.2169879972934723,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214172363281,0.91010183095932,0.3188952803611755,0.3029715716838836,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.8457914590835571,0.2559286057949066,1.1567260026931765,286.4213562011719,285.9054260253906,293.3794860839844,290.184814453125,293.3779296875,297.1773681640625,286.42095947265625,1.0,0.5025271773338318,1.0,1.0,0.0,1.0,-2.76418399810791,2.7641780376434326,6.148995453258976e-06,2.1377217769622803,1.0,1.0,0.0,93.7767333984375,130.0,31038.349609375,-0.0,1648.4068603515625,1.0,283.1499938964844,285.5204162597656,293.2158203125,295.245361328125,313.061279296875,298.5343933105469,283.1499938964844,22109.5703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629610896110535,1.0,0.0,0.0,3.1319448947906494,3.1319618225097656,6.545179758177255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5451.03076171875,0.0,940.3928833007812,1895.4371337890625,-0.0,2138.594482421875,0.7746434807777405,1.0,0.0,3.0,1.0,0.0
12392520,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214172363281,0.8933454155921936,0.3024563193321228,0.2728168964385986,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42138671875,0.9636881947517396,0.372122585773468,0.3528331518173218,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214172363281,0.900233805179596,0.3090562522411346,0.2169879972934723,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214172363281,0.91010183095932,0.3188952803611755,0.3029715716838836,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.8457914590835571,0.2559286057949066,1.1567260026931765,286.4213562011719,285.9054260253906,293.3794860839844,290.184814453125,293.3779296875,297.1773681640625,286.42095947265625,1.0,0.5025271773338318,1.0,1.0,0.0,1.0,-2.76418399810791,2.7641780376434326,6.148995453258976e-06,2.1377217769622803,1.0,1.0,0.0,93.7767333984375,130.0,31038.349609375,-0.0,1648.4068603515625,1.0,283.1499938964844,285.5204162597656,293.2158203125,295.245361328125,313.061279296875,298.5343933105469,283.1499938964844,22109.5703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629610896110535,1.0,0.0,0.0,3.1319448947906494,3.1319618225097656,6.545179758177255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5451.03076171875,0.0,940.3928833007812,1895.4371337890625,-0.0,2138.594482421875,0.7746434807777405,1.0,0.0,3.0,1.0,0.0
12392580,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4001159667969,0.8510681390762329,0.3031444549560547,0.2740077674388885,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40008544921875,0.9127124547958374,0.3731888234615326,0.3543282449245453,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4001159667969,0.8562238812446594,0.3086041808128357,0.2171167284250259,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4001159667969,0.8652424216270447,0.318763792514801,0.3034447431564331,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4001770019531,0.8065688610076904,0.2550122141838074,1.155452013015747,286.4000549316406,285.8094177246094,293.4569396972656,290.2220458984375,293.45538330078125,297.1750793457031,286.3996276855469,1.0,0.5129792094230652,1.0,1.0,0.0,1.0,-2.7666029930114746,2.766596794128418,6.159709300845861e-06,2.139568328857422,1.0,1.0,0.0,108.80296325683594,150.0,31535.6953125,-0.0,1722.8509521484375,1.0,283.1499938964844,285.490966796875,293.250732421875,295.3108215332031,313.061279296875,298.5343933105469,283.1499938964844,23396.873046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687452435493469,1.0,0.0,0.0,3.221832036972046,3.2218499183654785,6.926264859430376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5489.57568359375,0.0,1023.70703125,1895.4371337890625,-0.0,2189.703857421875,0.7966547608375549,1.0,0.0,3.0,1.0,0.0
12392640,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4001159667969,0.8510681390762329,0.3031444549560547,0.2740077674388885,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40008544921875,0.9127124547958374,0.3731888234615326,0.3543282449245453,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4001159667969,0.8562238812446594,0.3086041808128357,0.2171167284250259,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4001159667969,0.8652424216270447,0.318763792514801,0.3034447431564331,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4001770019531,0.8065688610076904,0.2550122141838074,1.155452013015747,286.4000549316406,285.8094177246094,293.4569396972656,290.2220458984375,293.45538330078125,297.1750793457031,286.3996276855469,1.0,0.5129792094230652,1.0,1.0,0.0,1.0,-2.7666029930114746,2.766596794128418,6.159709300845861e-06,2.139568328857422,1.0,1.0,0.0,108.80296325683594,150.0,31535.6953125,-0.0,1722.8509521484375,1.0,283.1499938964844,285.490966796875,293.250732421875,295.3108215332031,313.061279296875,298.5343933105469,283.1499938964844,23396.873046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687452435493469,1.0,0.0,0.0,3.221832036972046,3.2218499183654785,6.926264859430376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5489.57568359375,0.0,1023.70703125,1895.4371337890625,-0.0,2189.703857421875,0.7966547608375549,1.0,0.0,3.0,1.0,0.0
12392700,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3884582519531,0.8337789177894592,0.3034672737121582,0.2746164798736572,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38836669921875,0.8922401666641235,0.3738409578800201,0.3552408814430237,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3884582519531,0.8381579518318176,0.3083669543266296,0.2171977013349533,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.388427734375,0.8467625379562378,0.3186898827552795,0.3037073314189911,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3885498046875,0.7881399393081665,0.2545498013496399,1.1549521684646606,286.3883361816406,285.76129150390625,293.4957275390625,290.2406616210937,293.4941711425781,297.1745300292969,286.3876647949219,1.0,0.5187527537345886,1.0,1.0,0.0,1.0,-2.7682430744171143,2.7682368755340576,6.166958428366343e-06,2.140810489654541,1.0,1.0,0.0,117.179443359375,150.0,31805.52734375,-0.0,1764.8492431640625,1.0,283.1499938964844,285.4747314453125,293.268310546875,295.3441467285156,313.061279296875,298.5343933105469,283.1499938964844,24140.109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714517116546631,1.0,0.0,0.0,3.2726049423217773,3.272623538970948,7.146288112380716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5510.65869140625,0.0,1072.8719482421875,1895.4371337890625,-0.0,2213.74072265625,0.8062989711761475,1.0,0.0,3.0,1.0,0.0
12392760,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38311767578125,0.8184294700622559,0.3037781119346618,0.2752251625061035,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.383056640625,0.874433159828186,0.3745363652706146,0.3562177419662475,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3830871582031,0.8222678303718567,0.3081257939338684,0.217284619808197,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3830871582031,0.8306822180747986,0.31861212849617,0.3039790689945221,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831481933594,0.7716163992881775,0.2540860772132873,1.154510498046875,286.383056640625,285.713134765625,293.5345764160156,290.2592468261719,293.53302001953125,297.1741943359375,286.3827819824219,1.0,0.5247678160667419,1.0,1.0,0.0,1.0,-2.770048379898072,2.770042181015014,6.174951067805523e-06,2.142181634902954,1.0,1.0,0.0,125.97686004638672,138.0,32014.005859375,-0.0,1809.13818359375,1.0,283.1499938964844,285.4657287597656,293.2854309082031,295.3743591308594,313.061279296875,298.5343933105469,283.1499938964844,24634.095703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773996114730835,1.0,0.0,0.0,3.305919647216797,3.305938482284546,7.29252406017622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5527.09326171875,0.0,1105.9716796875,1895.4371337890625,-0.0,2236.40625,0.8172634243965149,1.0,0.0,3.0,1.0,0.0
12392820,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3669128417969,0.8097885251045227,0.3044010996818542,0.2759858965873718,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36688232421875,0.8652811050415039,0.3760243356227875,0.357804000377655,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3669128417969,0.8128072619438171,0.3076642155647278,0.2171177864074707,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3669128417969,0.8215504288673401,0.3184695839881897,0.3040567338466644,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.366943359375,0.761775016784668,0.2531809210777282,1.151452660560608,286.3668518066406,285.6166687011719,293.61236572265625,290.2964172363281,293.6108093261719,297.1742248535156,286.36651611328125,1.0,0.5274732112884521,1.0,1.0,0.0,1.0,-2.769093036651612,2.7690868377685547,6.170751021272736e-06,2.141469955444336,1.0,1.0,0.0,131.5133514404297,126.0,32444.1640625,-0.0,1833.8096923828125,1.0,283.1499938964844,285.4416198730469,293.3202514648437,295.43609619140625,313.061279296875,298.5343933105469,283.1499938964844,25836.2890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778795063495636,1.0,0.0,0.0,3.385626554489136,3.385646104812622,7.648413884453475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5562.240234375,0.0,1187.912353515625,1895.4371337890625,-0.0,2279.328369140625,0.8368116021156311,1.0,0.0,3.0,1.0,0.0
12392880,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3669128417969,0.8097885251045227,0.3044010996818542,0.2759858965873718,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36688232421875,0.8652811050415039,0.3760243356227875,0.357804000377655,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3669128417969,0.8128072619438171,0.3076642155647278,0.2171177864074707,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3669128417969,0.8215504288673401,0.3184695839881897,0.3040567338466644,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.366943359375,0.761775016784668,0.2531809210777282,1.151452660560608,286.3668518066406,285.6166687011719,293.61236572265625,290.2964172363281,293.6108093261719,297.1742248535156,286.36651611328125,1.0,0.5274732112884521,1.0,1.0,0.0,1.0,-2.769093036651612,2.7690868377685547,6.170751021272736e-06,2.141469955444336,1.0,1.0,0.0,131.5133514404297,126.0,32444.1640625,-0.0,1833.8096923828125,1.0,283.1499938964844,285.4416198730469,293.3202514648437,295.43609619140625,313.061279296875,298.5343933105469,283.1499938964844,25836.2890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778795063495636,1.0,0.0,0.0,3.385626554489136,3.385646104812622,7.648413884453475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5562.240234375,0.0,1187.912353515625,1895.4371337890625,-0.0,2279.328369140625,0.8368116021156311,1.0,0.0,3.0,1.0,0.0
12392940,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3510437011719,0.8134010434150696,0.305085152387619,0.2765134871006012,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509826660156,0.8698425889015198,0.37764972448349,0.3592270016670227,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3510437011719,0.8154812455177307,0.3072927892208099,0.216788038611412,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3510131835937,0.8244335055351257,0.3184008002281189,0.3038991391658783,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35107421875,0.7638437747955322,0.2523669600486755,1.147350549697876,286.3509826660156,285.5200500488281,293.6902770996094,290.3335266113281,293.688720703125,297.1753234863281,286.35064697265625,1.0,0.5255362391471863,1.0,1.0,0.0,1.0,-2.765922784805298,2.765916585922241,6.156552444736008e-06,2.1389825344085693,1.0,1.0,0.0,129.5211639404297,114.0,32840.30078125,-0.0,1819.53125,1.0,283.1499938964844,285.4184265136719,293.35467529296875,295.4949951171875,313.061279296875,298.5343933105469,283.1499938964844,27012.509765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830511331558228,1.0,0.0,0.0,3.461835622787476,3.4618563652038574,7.996615067895618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5595.25732421875,0.0,1269.9501953125,1895.4371337890625,-0.0,2317.57763671875,0.8555117845535278,1.0,0.0,3.0,1.0,0.0
12393000,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3510437011719,0.8134010434150696,0.305085152387619,0.2765134871006012,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509826660156,0.8698425889015198,0.37764972448349,0.3592270016670227,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3510437011719,0.8154812455177307,0.3072927892208099,0.216788038611412,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3510131835937,0.8244335055351257,0.3184008002281189,0.3038991391658783,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35107421875,0.7638437747955322,0.2523669600486755,1.147350549697876,286.3509826660156,285.5200500488281,293.6902770996094,290.3335266113281,293.688720703125,297.1753234863281,286.35064697265625,1.0,0.5255362391471863,1.0,1.0,0.0,1.0,-2.765922784805298,2.765916585922241,6.156552444736008e-06,2.1389825344085693,1.0,1.0,0.0,129.5211639404297,114.0,32840.30078125,-0.0,1819.53125,1.0,283.1499938964844,285.4184265136719,293.35467529296875,295.4949951171875,313.061279296875,298.5343933105469,283.1499938964844,27012.509765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830511331558228,1.0,0.0,0.0,3.461835622787476,3.4618563652038574,7.996615067895618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5595.25732421875,0.0,1269.9501953125,1895.4371337890625,-0.0,2317.57763671875,0.8555117845535278,1.0,0.0,3.0,1.0,0.0
12393060,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3364562988281,0.8240953683853149,0.305821031332016,0.2769348323345184,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33642578125,0.882817804813385,0.3793912827968597,0.3606000244617462,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3364562988281,0.8252944350242615,0.3070156872272491,0.2164031118154525,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3364562988281,0.8345177173614502,0.3184123933315277,0.3036529421806335,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33648681640625,0.7731209397315979,0.2516535818576813,1.1429167985916138,286.33642578125,285.42333984375,293.7682800292969,290.3705139160156,293.7666931152344,297.1772155761719,286.3361511230469,1.0,0.5208556652069092,1.0,1.0,0.0,1.0,-2.761992692947388,2.761986494064331,6.13896827417193e-06,2.1358964443206787,1.0,1.0,0.0,123.33390045166016,102.0,33216.23828125,-0.0,1784.3681640625,1.0,283.1499938964844,285.39666748046875,293.38934326171875,295.5525817871094,313.061279296875,298.5343933105469,283.1499938964844,28170.0546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786833643913269,1.0,0.0,0.0,3.535231113433838,3.535252809524536,8.33928709198517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5627.24609375,0.0,1352.448974609375,1895.4371337890625,-0.0,2351.707275390625,0.8735288381576538,1.0,0.0,3.0,1.0,0.0
12393120,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3364562988281,0.8240953683853149,0.305821031332016,0.2769348323345184,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33642578125,0.882817804813385,0.3793912827968597,0.3606000244617462,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3364562988281,0.8252944350242615,0.3070156872272491,0.2164031118154525,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3364562988281,0.8345177173614502,0.3184123933315277,0.3036529421806335,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33648681640625,0.7731209397315979,0.2516535818576813,1.1429167985916138,286.33642578125,285.42333984375,293.7682800292969,290.3705139160156,293.7666931152344,297.1772155761719,286.3361511230469,1.0,0.5208556652069092,1.0,1.0,0.0,1.0,-2.761992692947388,2.761986494064331,6.13896827417193e-06,2.1358964443206787,1.0,1.0,0.0,123.33390045166016,102.0,33216.23828125,-0.0,1784.3681640625,1.0,283.1499938964844,285.39666748046875,293.38934326171875,295.5525817871094,313.061279296875,298.5343933105469,283.1499938964844,28170.0546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786833643913269,1.0,0.0,0.0,3.535231113433838,3.535252809524536,8.33928709198517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5627.24609375,0.0,1352.448974609375,1895.4371337890625,-0.0,2351.707275390625,0.8735288381576538,1.0,0.0,3.0,1.0,0.0
12393180,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.8367398381233215,0.3064330816268921,0.2772299647331238,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.324462890625,0.8983556032180786,0.3808534741401672,0.3616968095302582,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.8373027443885803,0.3068535923957824,0.21608667075634,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3244934082031,0.847028374671936,0.3184733986854553,0.3034363985061645,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3245544433594,0.7849782705307007,0.2511493563652038,1.1393425464630127,286.324462890625,285.3459167480469,293.8307189941406,290.3999938964844,293.8291320800781,297.1790771484375,286.3241577148437,1.0,0.515925943851471,1.0,1.0,0.0,1.0,-2.7587294578552246,2.758723258972168,6.124383162386948e-06,2.1333320140838623,1.0,1.0,0.0,116.576171875,102.0,33518.87109375,-0.0,1747.6251220703125,1.0,283.1499938964844,285.3787841796875,293.4176025390625,295.5990295410156,313.061279296875,298.5343933105469,283.1499938964844,29149.375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896307706832886,1.0,0.0,0.0,3.596156597137451,3.5961790084838867,8.629199328424875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5653.3408203125,0.0,1423.5848388671875,1895.4371337890625,-0.0,2377.024658203125,0.8855610489845276,1.0,0.0,3.0,1.0,0.0
12393240,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3233337402344,0.8405070900917053,0.3065902590751648,0.2772992253303528,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32330322265625,0.9029388427734376,0.3812291026115417,0.3619722723960876,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3233337402344,0.8409132361412048,0.3068220615386963,0.2160077095031738,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.32330322265625,0.8508105278015137,0.3184964954853058,0.3033815622329712,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3233337402344,0.7885546684265137,0.2510328292846679,1.1384549140930176,286.32330322265625,285.3265380859375,293.8463439941406,290.4073181152344,293.8447570800781,297.1795959472656,286.3230895996094,1.0,0.5145796537399292,1.0,1.0,0.0,1.0,-2.75791597366333,2.757909774780273,6.120748366811313e-06,2.1326920986175537,1.0,1.0,0.0,114.71549987792967,90.0,33578.515625,-0.0,1737.651123046875,1.0,283.1499938964844,285.3763122558594,293.4244689941406,295.6097412109375,313.061279296875,298.5343933105469,283.1499938964844,29314.142578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902784943580627,1.0,0.0,0.0,3.6063060760498047,3.60632848739624,8.677976097715145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5658.6650390625,0.0,1435.6719970703125,1895.4371337890625,-0.0,2382.896728515625,0.8909814357757568,1.0,0.0,3.0,1.0,0.0
12393300,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3149719238281,0.8511669635772705,0.3069818913936615,0.2774696350097656,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3149108886719,0.9165551662445068,0.3821788132190704,0.3626677989959717,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3149719238281,0.8511727452278137,0.3067523837089538,0.2158142179250717,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3149719238281,0.8615637421607971,0.3185622096061706,0.3032479584217071,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3150634765625,0.7986209988594055,0.2507533431053161,1.1362652778625488,286.3149108886719,285.27813720703125,293.8853759765625,290.4256896972656,293.8837890625,297.1808776855469,286.3144226074219,1.0,0.5110628604888916,1.0,1.0,0.0,1.0,-2.755931854248047,2.7559256553649902,6.111888524173992e-06,2.131131649017334,1.0,1.0,0.0,109.83468627929688,90.0,33780.375,-0.0,1711.7388916015625,1.0,283.1499938964844,285.3638000488281,293.44244384765625,295.6394958496094,313.061279296875,298.5343933105469,283.1499938964844,30012.677734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919296026229858,1.0,0.0,0.0,3.6490209102630615,3.6490437984466553,8.88476620275469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5676.21533203125,0.0,1487.2933349609375,1895.4371337890625,-0.0,2397.88037109375,0.8986628651618958,1.0,0.0,3.0,1.0,0.0
12393360,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116149902344,0.8638438582420349,0.3073768019676208,0.2776299118995666,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116149902344,0.9332380890846252,0.3831475973129272,0.3633683621883392,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116149902344,0.8634301424026489,0.3066995143890381,0.2156229466199875,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116149902344,0.8743683695793152,0.3186425566673279,0.3031156361103058,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116455078125,0.8102623224258423,0.2504927814006805,1.134104609489441,286.31158447265625,285.229736328125,293.9244079589844,290.4440002441406,293.9228210449219,297.1822204589844,286.3114318847656,1.0,0.5073677897453308,1.0,1.0,0.0,1.0,-2.753980875015259,2.753974676132202,6.103180112404516e-06,2.129595994949341,1.0,1.0,0.0,104.69559478759766,78.0,33930.7109375,-0.0,1684.6998291015625,1.0,283.1499938964844,285.3572692871094,293.4599914550781,295.6666564941406,313.061279296875,298.5343933105469,283.1499938964844,30447.91796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934937477111816,1.0,0.0,0.0,3.675384521484375,3.675407886505127,9.013612043418108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5689.689453125,0.0,1519.7633056640625,1895.4371337890625,-0.0,2412.09521484375,0.9079479575157166,1.0,0.0,3.0,1.0,0.0
12393420,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012084960937,0.8968706727027893,0.3081676959991455,0.2779364585876465,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012084960937,0.9720736742019652,0.3851335644721985,0.3647983968257904,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012084960937,0.8955643177032471,0.3066366612911224,0.2152577042579651,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012084960937,0.9076151251792908,0.3188403248786926,0.3028683960437774,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012084960937,0.8376550078392029,0.250021368265152,1.129921317100525,286.3012084960937,285.1329650878906,294.00244140625,290.4804382324219,294.0008850097656,297.1849365234375,286.30108642578125,1.0,0.4996009469032287,1.0,1.0,0.0,1.0,-2.7503039836883545,2.750297784805298,6.086780558689497e-06,2.126699686050415,1.0,1.0,0.0,93.87285614013672,66.0,34275.328125,-0.0,1628.5108642578125,1.0,283.1499938964844,285.3394470214844,293.49560546875,295.72332763671875,313.061279296875,298.5343933105469,283.1499938964844,31575.267578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965517640113831,1.0,0.0,0.0,3.742807626724243,3.742831707000733,9.347345439891796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5720.42333984375,0.0,1604.9451904296875,1895.4371337890625,-0.0,2439.94140625,0.9245103597640992,1.0,0.0,3.0,1.0,0.0
12393480,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012084960937,0.8968706727027893,0.3081676959991455,0.2779364585876465,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012084960937,0.9720736742019652,0.3851335644721985,0.3647983968257904,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012084960937,0.8955643177032471,0.3066366612911224,0.2152577042579651,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012084960937,0.9076151251792908,0.3188403248786926,0.3028683960437774,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012084960937,0.8376550078392029,0.250021368265152,1.129921317100525,286.3012084960937,285.1329650878906,294.00244140625,290.4804382324219,294.0008850097656,297.1849365234375,286.30108642578125,1.0,0.4996009469032287,1.0,1.0,0.0,1.0,-2.7503039836883545,2.750297784805298,6.086780558689497e-06,2.126699686050415,1.0,1.0,0.0,93.87285614013672,66.0,34275.328125,-0.0,1628.5108642578125,1.0,283.1499938964844,285.3394470214844,293.49560546875,295.72332763671875,313.061279296875,298.5343933105469,283.1499938964844,31575.267578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965517640113831,1.0,0.0,0.0,3.742807626724243,3.742831707000733,9.347345439891796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5720.42333984375,0.0,1604.9451904296875,1895.4371337890625,-0.0,2439.94140625,0.9245103597640992,1.0,0.0,3.0,1.0,0.0
12393540,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894897460937,0.9389804005622864,0.308925062417984,0.2782823443412781,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28936767578125,0.9990000128746032,0.3873897492885589,0.3579397797584533,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894897460937,0.9365056157112122,0.3065979480743408,0.2149623781442642,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894592285156,0.9505152106285096,0.3190550804138183,0.3027086853981018,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.28961181640625,0.8704589009284973,0.249582439661026,1.1262222528457642,286.2893371582031,285.0362243652344,294.0804443359375,290.5166320800781,294.078857421875,297.1880187988281,286.2880249023437,1.0,0.4910515248775482,1.0,1.0,0.0,1.0,-2.737544059753418,2.7375380992889404,6.031031261954922e-06,2.1171133518218994,1.0,1.0,0.0,83.99440002441406,69.0,34548.21875,-0.0,1563.8302001953125,1.0,283.1499938964844,285.3197937011719,293.5310974121094,295.7787780761719,313.061279296875,298.5343933105469,283.1499938964844,32697.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799473762512207,1.0,0.0,0.0,3.808720350265503,3.8087453842163086,9.679467893874971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5747.8818359375,0.0,1691.2393798828125,1895.4371337890625,-0.0,2466.614990234375,0.9407039880752563,1.0,0.0,3.0,1.0,0.0
12393600,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894897460937,0.9389804005622864,0.308925062417984,0.2782823443412781,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28936767578125,0.9990000128746032,0.3873897492885589,0.3579397797584533,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894897460937,0.9365056157112122,0.3065979480743408,0.2149623781442642,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894592285156,0.9505152106285096,0.3190550804138183,0.3027086853981018,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.28961181640625,0.8704589009284973,0.249582439661026,1.1262222528457642,286.2893371582031,285.0362243652344,294.0804443359375,290.5166320800781,294.078857421875,297.1880187988281,286.2880249023437,1.0,0.4910515248775482,1.0,1.0,0.0,1.0,-2.737544059753418,2.7375380992889404,6.031031261954922e-06,2.1171133518218994,1.0,1.0,0.0,83.99440002441406,69.0,34548.21875,-0.0,1563.8302001953125,1.0,283.1499938964844,285.3197937011719,293.5310974121094,295.7787780761719,313.061279296875,298.5343933105469,283.1499938964844,32697.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799473762512207,1.0,0.0,0.0,3.808720350265503,3.8087453842163086,9.679467893874971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5747.8818359375,0.0,1691.2393798828125,1895.4371337890625,-0.0,2466.614990234375,0.9407039880752563,1.0,0.0,3.0,1.0,0.0
