time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393660,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26531982421875,0.9558477997779846,0.3095397651195526,0.2787462174892425,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2652893066406,0.9990000128746032,0.3923340141773224,0.3417796790599823,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26531982421875,0.9526657462120056,0.3064922094345093,0.2148085087537765,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.26531982421875,0.9661359786987304,0.319205641746521,0.3027404546737671,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2654113769531,0.8834915161132812,0.2491224706172943,1.1235768795013428,286.2652587890625,284.95001220703125,294.1583557128906,290.5525817871094,294.1567687988281,297.2027893066406,286.2646789550781,1.0,0.4857199192047119,1.0,1.0,0.0,1.0,-2.71530818939209,2.7153024673461914,5.932891781412764e-06,2.0996510982513428,1.0,1.0,0.0,80.15371704101562,89.0,34714.359375,-0.0,1514.508056640625,1.0,283.1499938964844,285.2931823730469,293.5624389648437,295.8212890625,313.061279296875,298.5343933105469,283.04998779296875,33814.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015176653862,1.0,0.0,0.0,3.873273134231568,3.8732991218566895,1.0010356845668866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5870.53076171875,0.0,1778.6982421875,1895.4371337890625,-0.0,2485.308837890625,0.9555649757385254,1.0,0.0,3.0,1.0,0.0
12393720,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26531982421875,0.9558477997779846,0.3095397651195526,0.2787462174892425,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2652893066406,0.9990000128746032,0.3923340141773224,0.3417796790599823,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26531982421875,0.9526657462120056,0.3064922094345093,0.2148085087537765,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.26531982421875,0.9661359786987304,0.319205641746521,0.3027404546737671,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2654113769531,0.8834915161132812,0.2491224706172943,1.1235768795013428,286.2652587890625,284.95001220703125,294.1583557128906,290.5525817871094,294.1567687988281,297.2027893066406,286.2646789550781,1.0,0.4857199192047119,1.0,1.0,0.0,1.0,-2.71530818939209,2.7153024673461914,5.932891781412764e-06,2.0996510982513428,1.0,1.0,0.0,80.15371704101562,89.0,34714.359375,-0.0,1514.508056640625,1.0,283.1499938964844,285.2931823730469,293.5624389648437,295.8212890625,313.061279296875,298.5343933105469,283.04998779296875,33814.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015176653862,1.0,0.0,0.0,3.873273134231568,3.8732991218566895,1.0010356845668866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5870.53076171875,0.0,1778.6982421875,1895.4371337890625,-0.0,2485.308837890625,0.9555649757385254,1.0,0.0,3.0,1.0,0.0
12393780,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.9467194676399232,0.3099033832550049,0.2792043089866638,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025146484375,0.9990000128746032,0.3966338336467743,0.3514321744441986,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.9426936507225036,0.3062365353107452,0.214716151356697,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025146484375,0.9570294618606568,0.3192273080348968,0.3028706312179565,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.8746793270111084,0.2486101984977722,1.121730089187622,286.2025146484375,284.95001220703125,294.23614501953125,290.58819580078125,294.23455810546875,297.2134704589844,286.2029724121094,1.0,0.4892458915710449,1.0,1.0,0.0,1.0,-2.725245714187622,2.7252397537231445,5.975333806418348e-06,2.106834173202514,1.0,1.0,0.0,82.27806854248047,109.0,35534.4609375,-0.0,1538.3848876953125,1.0,283.05206298828125,285.2153625488281,293.61505126953125,295.92645263671875,313.061279296875,298.5343933105469,282.75,34752.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080700635910034,1.0,0.0,0.0,3.926612615585327,3.9266393184661865,1.0287963050359394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6168.22705078125,0.0,1853.19921875,1895.4371337890625,-0.0,2545.431640625,0.96658593416214,1.0,0.0,3.0,1.0,0.0
12393840,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.9467194676399232,0.3099033832550049,0.2792043089866638,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025146484375,0.9990000128746032,0.3966338336467743,0.3514321744441986,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.9426936507225036,0.3062365353107452,0.214716151356697,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025146484375,0.9570294618606568,0.3192273080348968,0.3028706312179565,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.8746793270111084,0.2486101984977722,1.121730089187622,286.2025146484375,284.95001220703125,294.23614501953125,290.58819580078125,294.23455810546875,297.2134704589844,286.2029724121094,1.0,0.4892458915710449,1.0,1.0,0.0,1.0,-2.725245714187622,2.7252397537231445,5.975333806418348e-06,2.106834173202514,1.0,1.0,0.0,82.27806854248047,109.0,35534.4609375,-0.0,1538.3848876953125,1.0,283.05206298828125,285.2153625488281,293.61505126953125,295.92645263671875,313.061279296875,298.5343933105469,282.75,34752.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080700635910034,1.0,0.0,0.0,3.926612615585327,3.9266393184661865,1.0287963050359394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6168.22705078125,0.0,1853.19921875,1895.4371337890625,-0.0,2545.431640625,0.96658593416214,1.0,0.0,3.0,1.0,0.0
12393900,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731811523437,0.934023916721344,0.3098463118076324,0.2793768644332886,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0720520019531,0.9990000128746032,0.3971398770809173,0.3643114268779754,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732727050781,0.9295948147773744,0.3059292733669281,0.2146522849798202,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0730285644531,0.944534182548523,0.3190755248069763,0.3029203116893768,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07470703125,0.8639534711837769,0.2482171058654785,1.1208174228668213,286.07177734375,284.95001220703125,294.2749938964844,290.6058959960937,294.2734069824219,297.2093505859375,286.06353759765625,1.0,0.4934752285480499,1.0,1.0,0.0,1.0,-2.739807367324829,2.7398011684417725,6.039122126821894e-06,2.1179800033569336,1.0,1.0,0.0,85.26541137695312,109.0,36962.25,-0.0,1573.0595703125,1.0,282.7935791015625,285.0499267578125,293.68768310546875,296.14190673828125,313.061279296875,298.5343933105469,282.75,35035.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190761208534241,1.0,0.0,0.0,3.9425692558288574,3.942595958709717,1.037174797602347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6019.7265625,0.0,1875.8837890625,1895.4371337890625,-0.0,2647.011962890625,0.9703824520111084,1.0,0.0,3.0,1.0,0.0
12393960,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373229980469,0.9113158583641052,0.3095430433750152,0.2793571054935455,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03729248046875,0.9921790957450868,0.3963046073913574,0.3760890960693359,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373229980469,0.906997561454773,0.3054145276546478,0.2144845426082611,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373229980469,0.9214805364608764,0.3187297284603119,0.302850067615509,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.8458725810050964,0.2476383596658706,1.1194599866867063,286.03729248046875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122253417969,297.1968688964844,286.036865234375,1.0,0.4986686408519745,1.0,1.0,0.0,1.0,-2.7515697479248047,2.751563549041748,6.092529019952053e-06,2.127746105194092,1.0,1.0,0.0,90.54998779296876,129.0,37327.9453125,-0.0,1615.055908203125,1.0,282.75592041015625,285.013916015625,293.6946105957031,296.13580322265625,313.061279296875,298.5343933105469,282.45001220703125,35255.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260207176208496,1.0,0.0,0.0,3.9548938274383545,3.954920768737793,1.04366938558087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6338.06201171875,0.0,1893.5311279296875,1895.4371337890625,-0.0,2711.4345703125,0.97331440448761,1.0,0.0,3.0,1.0,0.0
12394020,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84649658203125,0.8575453758239746,0.3083639144897461,0.2791148722171783,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9349644184112548,0.3949616551399231,0.3752911984920501,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.8535906672477722,0.3038861751556396,0.2140354514122009,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464660644531,0.8658034205436707,0.3175515532493591,0.302568107843399,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.7983565926551819,0.2459866553544998,1.1159957647323608,285.8463134765625,284.95001220703125,294.3912353515625,290.65838623046875,294.3896789550781,297.1716003417969,285.8451843261719,1.0,0.5093002319335938,1.0,1.0,0.0,1.0,-2.745768785476685,2.745762825012207,6.06638514000224e-06,2.1230344772338867,1.0,1.0,0.0,107.4613265991211,149.0,38815.39453125,-0.0,1685.5126953125,1.0,282.4559631347656,284.7940673828125,293.7331237792969,296.2799377441406,313.061279296875,298.5343933105469,282.1499938964844,35556.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444585204124451,1.0,0.0,0.0,3.97174859046936,3.971775770187378,1.0525840252739729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6473.83984375,0.0,1917.8438720703125,1895.4371337890625,-0.0,2883.398193359375,0.9773237109184264,1.0,0.0,3.0,1.0,0.0
12394080,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84649658203125,0.8575453758239746,0.3083639144897461,0.2791148722171783,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9349644184112548,0.3949616551399231,0.3752911984920501,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.8535906672477722,0.3038861751556396,0.2140354514122009,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464660644531,0.8658034205436707,0.3175515532493591,0.302568107843399,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.7983565926551819,0.2459866553544998,1.1159957647323608,285.8463134765625,284.95001220703125,294.3912353515625,290.65838623046875,294.3896789550781,297.1716003417969,285.8451843261719,1.0,0.5093002319335938,1.0,1.0,0.0,1.0,-2.745768785476685,2.745762825012207,6.06638514000224e-06,2.1230344772338867,1.0,1.0,0.0,107.4613265991211,149.0,38815.39453125,-0.0,1685.5126953125,1.0,282.4559631347656,284.7940673828125,293.7331237792969,296.2799377441406,313.061279296875,298.5343933105469,282.1499938964844,35556.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444585204124451,1.0,0.0,0.0,3.97174859046936,3.971775770187378,1.0525840252739729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6473.83984375,0.0,1917.8438720703125,1895.4371337890625,-0.0,2883.398193359375,0.9773237109184264,1.0,0.0,3.0,1.0,0.0
12394140,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533508300781,0.8190618753433228,0.3066810965538025,0.2784219980239868,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531677246094,0.887402355670929,0.3943448960781097,0.3753584325313568,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533508300781,0.8151405453681946,0.3019259572029114,0.2132922857999801,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533203125,0.8265680074691772,0.3159389197826385,0.3018918931484222,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.653564453125,0.7594388127326965,0.2439152896404266,1.1107062101364136,285.6531677246094,284.95001220703125,294.4684753417969,290.69293212890625,294.4668884277344,297.1510314941406,285.65203857421875,1.0,0.5205188393592834,1.0,1.0,0.0,1.0,-2.7369563579559326,2.736950397491455,6.027447852829937e-06,2.1161928176879883,1.0,1.0,0.0,126.12428283691406,137.0,40244.265625,-0.0,1759.6070556640625,1.0,282.1558837890625,284.5738220214844,293.7552795410156,296.3917541503906,313.061279296875,298.5343933105469,281.8500061035156,35736.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598818182945251,1.0,0.0,0.0,3.981777191162109,3.981804609298706,1.05790627458191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6605.22705078125,0.0,1932.4083251953125,1895.4371337890625,-0.0,3027.896728515625,0.9797091484069824,1.0,0.0,3.0,1.0,0.0
12394200,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533508300781,0.8190618753433228,0.3066810965538025,0.2784219980239868,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531677246094,0.887402355670929,0.3943448960781097,0.3753584325313568,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533508300781,0.8151405453681946,0.3019259572029114,0.2132922857999801,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533203125,0.8265680074691772,0.3159389197826385,0.3018918931484222,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.653564453125,0.7594388127326965,0.2439152896404266,1.1107062101364136,285.6531677246094,284.95001220703125,294.4684753417969,290.69293212890625,294.4668884277344,297.1510314941406,285.65203857421875,1.0,0.5205188393592834,1.0,1.0,0.0,1.0,-2.7369563579559326,2.736950397491455,6.027447852829937e-06,2.1161928176879883,1.0,1.0,0.0,126.12428283691406,137.0,40244.265625,-0.0,1759.6070556640625,1.0,282.1558837890625,284.5738220214844,293.7552795410156,296.3917541503906,313.061279296875,298.5343933105469,281.8500061035156,35736.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598818182945251,1.0,0.0,0.0,3.981777191162109,3.981804609298706,1.05790627458191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6605.22705078125,0.0,1932.4083251953125,1895.4371337890625,-0.0,3027.896728515625,0.9797091484069824,1.0,0.0,3.0,1.0,0.0
12394260,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.8056726455688477,0.3046992123126983,0.2769786119461059,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555053710937,0.8736155033111572,0.3938398063182831,0.3751636743545532,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.8012661337852478,0.2997157275676727,0.2120029479265213,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556884765625,0.8136153221130371,0.314055323600769,0.3004606664180755,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559631347656,0.7464486360549927,0.2415933310985565,1.1019151210784912,285.4554748535156,284.95001220703125,294.5454406738281,290.7270202636719,294.5438537597656,297.1322937011719,285.4540405273437,1.0,0.522091805934906,1.0,1.0,0.0,1.0,-2.7211616039276123,2.7211556434631348,5.958154360996559e-06,2.1040148735046387,1.0,1.0,0.0,132.8332977294922,125.0,41579.36328125,-0.0,1767.12255859375,1.0,281.8558349609375,284.3504333496094,293.7782592773437,296.49713134765625,313.061279296875,298.5343933105469,281.54998779296875,35843.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872944176197052,1.0,0.0,0.0,3.987738609313965,3.9877660274505615,1.0610764320517774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6734.7431640625,0.0,1941.100830078125,1895.4371337890625,-0.0,3150.427001953125,0.9811270236968994,1.0,0.0,3.0,1.0,0.0
12394320,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.8056726455688477,0.3046992123126983,0.2769786119461059,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555053710937,0.8736155033111572,0.3938398063182831,0.3751636743545532,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.8012661337852478,0.2997157275676727,0.2120029479265213,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556884765625,0.8136153221130371,0.314055323600769,0.3004606664180755,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559631347656,0.7464486360549927,0.2415933310985565,1.1019151210784912,285.4554748535156,284.95001220703125,294.5454406738281,290.7270202636719,294.5438537597656,297.1322937011719,285.4540405273437,1.0,0.522091805934906,1.0,1.0,0.0,1.0,-2.7211616039276123,2.7211556434631348,5.958154360996559e-06,2.1040148735046387,1.0,1.0,0.0,132.8332977294922,125.0,41579.36328125,-0.0,1767.12255859375,1.0,281.8558349609375,284.3504333496094,293.7782592773437,296.49713134765625,313.061279296875,298.5343933105469,281.54998779296875,35843.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872944176197052,1.0,0.0,0.0,3.987738609313965,3.9877660274505615,1.0610764320517774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6734.7431640625,0.0,1941.100830078125,1895.4371337890625,-0.0,3150.427001953125,0.9811270236968994,1.0,0.0,3.0,1.0,0.0
12394380,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.8039777278900146,0.3028978407382965,0.2754564583301544,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.8731288909912109,0.3933883011341095,0.37478768825531,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.7994232177734375,0.2978149950504303,0.2107203155755996,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.8121298551559448,0.3124013543128967,0.2989594936370849,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.7444371581077576,0.2396166771650314,1.0932626724243164,285.2622985839844,284.95001220703125,294.6078491210937,290.7544250488281,294.60626220703125,297.11798095703125,285.2591247558594,1.0,0.5195128321647644,1.0,1.0,0.0,1.0,-2.7051401138305664,2.705134391784668,5.888156010769308e-06,2.0916056632995605,1.0,1.0,0.0,132.3631591796875,125.0,42827.984375,-0.0,1741.0650634765625,1.0,281.5622253417969,284.1323547363281,293.81134033203125,296.6201477050781,313.061279296875,298.5343933105469,281.54998779296875,35897.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838614225387573,1.0,0.0,0.0,3.990752696990967,3.990780353546143,1.0626810080793805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6478.34375,0.0,1945.505615234375,1895.4371337890625,-0.0,3252.756591796875,0.981843888759613,1.0,0.0,3.0,1.0,0.0
12394440,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.8043022155761719,0.3024942874908447,0.275052934885025,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.8738110661506653,0.3933048248291015,0.3746634423732757,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.799728274345398,0.2973961532115936,0.2103975266218185,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.8124876618385315,0.3120335638523102,0.2985751330852508,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7445983290672302,0.2391749620437622,1.0911223888397217,285.2528076171875,284.95001220703125,294.6221008300781,290.7606201171875,294.6205139160156,297.11505126953125,285.251220703125,1.0,0.5185682773590088,1.0,1.0,0.0,1.0,-2.7010838985443115,2.701077938079834,5.870477252756245e-06,2.08845329284668,1.0,1.0,0.0,131.77438354492188,113.0,42839.29296875,-0.0,1732.3475341796875,1.0,281.5558166503906,284.123779296875,293.8038635253906,296.60009765625,313.061279296875,298.5343933105469,281.25,35906.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843540549278259,1.0,0.0,0.0,3.99127984046936,3.991307497024536,1.0629618145685529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6863.45068359375,0.0,1946.276611328125,1895.4371337890625,-0.0,3257.3701171875,0.9819692373275756,1.0,0.0,3.0,1.0,0.0
12394500,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8064924478530884,0.3013294637203216,0.2739882469177246,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.8770797848701477,0.3930235803127289,0.3743581771850586,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.8018696308135986,0.2962248623371124,0.2095478028059005,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.8146931529045105,0.3109992742538452,0.2975549101829529,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.7461544275283813,0.2379602193832397,1.0854127407073977,285.1001892089844,284.95001220703125,294.6603088378906,290.7772521972656,294.6587219238281,297.1072082519531,285.0897827148437,1.0,0.515558123588562,1.0,1.0,0.0,1.0,-2.6903300285339355,2.690324068069458,5.823764695378486e-06,2.0801093578338623,1.0,1.0,0.0,129.4353485107422,113.0,43969.0546875,-0.0,1705.7802734375,1.0,281.2928771972656,283.9420471191406,293.8426208496094,296.756591796875,313.061279296875,298.5343933105469,281.25,35928.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920170664787292,1.0,0.0,0.0,3.9924681186676025,3.992495536804199,1.0635947091941489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6646.6484375,0.0,1948.0152587890625,1895.4371337890625,-0.0,3329.06591796875,0.9822518229484558,1.0,0.0,3.0,1.0,0.0
12394560,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8097540736198425,0.3000831007957458,0.2727688252925873,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8816797733306885,0.3926845788955688,0.3739251792430877,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.805190920829773,0.2950057983398437,0.2086145728826522,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8179924488067627,0.3099135458469391,0.2964226603507995,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7487434148788452,0.2367113530635833,1.079297423362732,285.0462646484375,284.95001220703125,294.6984558105469,290.79376220703125,294.6968688964844,297.09918212890625,285.0445556640625,1.0,0.5119268894195557,1.0,1.0,0.0,1.0,-2.678514242172241,2.6785085201263428,5.772665645054076e-06,2.07094669342041,1.0,1.0,0.0,126.36312866210938,101.0,44042.10546875,-0.0,1674.5198974609375,1.0,281.2557067871094,283.89434814453125,293.8314819335937,296.70184326171875,313.061279296875,298.5343933105469,280.95001220703125,35944.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946332335472107,1.0,0.0,0.0,3.993383646011353,3.993411064147949,1.0640825394148123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6992.3759765625,0.0,1949.355712890625,1895.4371337890625,-0.0,3353.5087890625,0.9824695587158204,1.0,0.0,3.0,1.0,0.0
12394620,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8143251538276672,0.2988438904285431,0.271578699350357,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8879145383834839,0.3923532664775848,0.3735193908214569,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8098902702331543,0.2938073873519897,0.2077043354511261,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8226041793823242,0.3088399767875671,0.2953084409236908,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7526203989982605,0.2354831099510193,1.0732592344284058,284.8926086425781,284.95001220703125,294.736328125,290.81005859375,294.7347412109375,297.0920715332031,284.88214111328125,1.0,0.5078614950180054,1.0,1.0,0.0,1.0,-2.666908025741577,2.6669023036956787,5.722673904529074e-06,2.0619375705718994,0.988918960094452,0.988918960094452,0.0,122.60321807861328,101.0,45127.4921875,-0.0,1640.686767578125,1.0,280.9931945800781,283.7123107910156,293.87030029296875,296.85760498046875,313.061279296875,298.5343933105469,280.95001220703125,36175.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017831087112428,1.0,0.0,0.0,3.991128921508789,3.9911563396453857,1.0628813242874458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6766.33154296875,0.0,1948.279541015625,1895.4371337890625,-0.0,3420.19970703125,0.9818825721740724,1.0,0.0,3.0,1.0,0.0
12394680,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8196351528167725,0.2975315749645233,0.270248681306839,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.8952627182006836,0.3919675648212433,0.3729941546916961,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8153228759765625,0.2925600111484527,0.2067150920629501,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8280687928199768,0.3077152073383331,0.2940903007984161,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.7573838829994202,0.2342172563076019,1.0668423175811768,284.8437194824219,284.95001220703125,294.7744140625,290.8263854980469,294.7728271484375,297.08477783203125,284.84259033203125,1.0,0.5033630728721619,1.0,1.0,0.0,1.0,-2.65431547164917,2.6543099880218506,5.6686890275159385e-06,2.052167654037476,0.9763528108596802,0.9763528108596802,0.0,118.41704559326172,89.0,45126.8828125,-0.0,1603.8045654296875,1.0,280.9558410644531,283.67138671875,293.8590087890625,296.7978515625,313.061279296875,298.5343933105469,280.6499938964844,36672.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903922438621521,1.0,0.0,0.0,3.974412441253662,3.974439859390259,1.053996470545826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7112.4423828125,0.0,1930.410888671875,1895.4371337890625,-0.0,3440.119384765625,0.9785257577896118,1.0,0.0,3.0,1.0,0.0
12394740,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.8335716724395752,0.2949740588665008,0.2676298022270202,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674499511719,0.9149789810180664,0.3912461698055267,0.3719696402549743,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.8293359875679016,0.2901500463485718,0.2047754973173141,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.8426145315170288,0.3055264055728912,0.2916801869869232,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.7705524563789368,0.2317616790533065,1.054173231124878,284.6674499511719,284.95001220703125,294.8500061035156,290.8584289550781,294.848388671875,297.0726013183594,284.66796875,1.0,0.4935958981513977,1.0,1.0,0.0,1.0,-2.629486560821533,2.629481077194214,5.562958449445432e-06,2.032886028289795,0.9231139421463012,0.9231139421463012,0.0,108.94332122802734,77.0,45967.81640625,-0.0,1526.5704345703125,1.0,280.6561279296875,283.47857666015625,293.883544921875,296.8773498535156,313.061279296875,298.5343933105469,280.3500061035156,38434.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911716103553772,1.0,0.0,0.0,3.8916852474212646,3.891712188720703,1.0105753744937829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7205.24951171875,0.0,1838.4696044921875,1895.4371337890625,-0.0,3512.5234375,0.9608752131462096,1.0,0.0,3.0,1.0,0.0
12394800,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.8335716724395752,0.2949740588665008,0.2676298022270202,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674499511719,0.9149789810180664,0.3912461698055267,0.3719696402549743,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.8293359875679016,0.2901500463485718,0.2047754973173141,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.8426145315170288,0.3055264055728912,0.2916801869869232,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.7705524563789368,0.2317616790533065,1.054173231124878,284.6674499511719,284.95001220703125,294.8500061035156,290.8584289550781,294.848388671875,297.0726013183594,284.66796875,1.0,0.4935958981513977,1.0,1.0,0.0,1.0,-2.629486560821533,2.629481077194214,5.562958449445432e-06,2.032886028289795,0.9231139421463012,0.9231139421463012,0.0,108.94332122802734,77.0,45967.81640625,-0.0,1526.5704345703125,1.0,280.6561279296875,283.47857666015625,293.883544921875,296.8773498535156,313.061279296875,298.5343933105469,280.3500061035156,38434.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911716103553772,1.0,0.0,0.0,3.8916852474212646,3.891712188720703,1.0105753744937829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7205.24951171875,0.0,1838.4696044921875,1895.4371337890625,-0.0,3512.5234375,0.9608752131462096,1.0,0.0,3.0,1.0,0.0
12394860,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5314025878906,0.8463871479034424,0.2933002710342407,0.2658978998661041,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5311584472656,0.934023380279541,0.3908218741416931,0.3713224232196808,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53143310546875,0.8420530557632446,0.2885854840278625,0.2034960687160492,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5313720703125,0.8561061024665833,0.3040964603424072,0.2900770902633667,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53173828125,0.7829041481018066,0.2301549613475799,1.0457288026809692,284.5311584472656,284.95001220703125,294.9017028808594,290.8804016113281,294.90008544921875,297.0660705566406,284.530517578125,1.0,0.4864574372768402,1.0,1.0,0.0,1.0,-2.6130166053771973,2.613011121749878,5.493366188602522e-06,2.020092487335205,0.8722522854804993,0.8722522854804993,0.0,101.8074951171875,77.0,46661.046875,-0.0,1472.298583984375,1.0,280.37255859375,283.3255615234375,293.9166259765625,296.98388671875,313.061279296875,298.5343933105469,280.3500061035156,40454.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91782808303833,1.0,0.0,0.0,3.778615951538086,3.778641939163208,9.527057045488618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6897.98291015625,0.0,1715.5263671875,1895.4371337890625,-0.0,3569.10107421875,0.936550796031952,1.0,0.0,3.0,1.0,0.0
12394920,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424194335937,0.8532624840736389,0.2926134169101715,0.2650978565216064,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5429077148437,0.9438579082489014,0.3906974792480469,0.3710188865661621,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423889160156,0.8488610982894897,0.2879379689693451,0.202911227941513,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54248046875,0.8633532524108887,0.3035022318363189,0.2893423438072204,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419006347656,0.7894902229309082,0.229472354054451,1.041887640953064,284.5429077148437,284.95001220703125,294.92529296875,290.8905639648437,294.9237060546875,297.0639038085937,284.54638671875,1.0,0.4831063747406006,1.0,1.0,0.0,1.0,-2.6054880619049072,2.605482578277588,5.46167757420335e-06,2.014233350753784,0.8564609885215759,0.8564609885215759,0.0,98.45172882080078,65.0,46446.38671875,-0.0,1447.28955078125,1.0,280.35699462890625,283.342529296875,293.9042663574219,296.9316711425781,313.061279296875,298.5343933105469,280.6499938964844,41045.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171538352966307,1.0,0.0,0.0,3.71200442314148,3.7120299339294434,9.194121730615734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6466.3935546875,0.0,1641.6448974609375,1895.4371337890625,-0.0,3562.86962890625,0.92238587141037,1.0,0.0,3.0,1.0,0.0
12394980,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.8870514631271362,0.2921238243579864,0.2637017667293548,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.983272910118103,0.391834557056427,0.3711298108100891,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.8820971846580505,0.2872665226459503,0.2017669975757599,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.8980926275253296,0.3028884530067444,0.2878823280334472,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.8197917938232422,0.2283508479595184,1.0330129861831665,284.8052062988281,284.95001220703125,295.0004577636719,290.9233703613281,294.99884033203125,297.07147216796875,284.8097229003906,1.0,0.4725698828697204,1.0,1.0,0.0,1.0,-2.5901365280151367,2.5901310443878174,5.3970443332218565e-06,2.002135753631592,0.8576943874359131,0.8576943874359131,0.0,86.40655517578125,53.0,44906.20703125,-0.0,1373.7574462890625,1.0,280.6420593261719,283.6242370605469,293.8528137207031,296.71014404296875,313.061279296875,298.5343933105469,280.95001220703125,38883.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986027836799622,1.0,0.0,0.0,3.590625524520874,3.590649604797364,8.602675620750233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6311.412109375,0.0,1489.330322265625,1895.4371337890625,-0.0,3390.556884765625,0.894320011138916,1.0,0.0,3.0,1.0,0.0
12395040,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.8870514631271362,0.2921238243579864,0.2637017667293548,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.983272910118103,0.391834557056427,0.3711298108100891,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.8820971846580505,0.2872665226459503,0.2017669975757599,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.8980926275253296,0.3028884530067444,0.2878823280334472,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.8197917938232422,0.2283508479595184,1.0330129861831665,284.8052062988281,284.95001220703125,295.0004577636719,290.9233703613281,294.99884033203125,297.07147216796875,284.8097229003906,1.0,0.4725698828697204,1.0,1.0,0.0,1.0,-2.5901365280151367,2.5901310443878174,5.3970443332218565e-06,2.002135753631592,0.8576943874359131,0.8576943874359131,0.0,86.40655517578125,53.0,44906.20703125,-0.0,1373.7574462890625,1.0,280.6420593261719,283.6242370605469,293.8528137207031,296.71014404296875,313.061279296875,298.5343933105469,280.95001220703125,38883.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986027836799622,1.0,0.0,0.0,3.590625524520874,3.590649604797364,8.602675620750233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6311.412109375,0.0,1489.330322265625,1895.4371337890625,-0.0,3390.556884765625,0.894320011138916,1.0,0.0,3.0,1.0,0.0
12395100,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9095900654792786,0.2924197316169739,0.2636071145534515,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.9990000128746032,0.3929762542247772,0.3682738840579986,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9041004776954652,0.287424087524414,0.201605424284935,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9220232963562012,0.3030543625354767,0.2876764833927154,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8379765748977661,0.2282115370035171,1.0307403802871704,284.97119140625,284.95001220703125,295.0379943847656,290.9400329589844,295.036376953125,297.0799865722656,284.98248291015625,1.0,0.467362493276596,1.0,1.0,0.0,1.0,-2.5833041667938232,2.583298683166504,5.369696737034246e-06,1.997395277023316,0.8751978278160095,0.8751978278160095,0.0,80.5302734375,53.0,43838.5546875,-0.0,1339.0899658203125,1.0,280.8968200683594,283.81109619140625,293.8393249511719,296.5688781738281,313.061279296875,298.5343933105469,280.95001220703125,37258.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869231343269348,1.0,0.0,0.0,3.571818590164185,3.5718419551849365,8.512793101544958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6493.916015625,0.0,1457.127197265625,1895.4371337890625,-0.0,3281.42138671875,0.8894187808036804,1.0,0.0,3.0,1.0,0.0
12395160,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9270788431167604,0.2928344905376434,0.2638449668884277,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9990000128746032,0.3955648839473724,0.3507212102413177,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9208582639694214,0.2877174913883209,0.2016910165548324,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9398107528686525,0.3033595383167267,0.2877980172634125,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8508755564689636,0.2282114923000335,1.0299078226089478,285.01611328125,284.95001220703125,295.07550048828125,290.9568176269531,295.0738525390625,297.0952453613281,285.0162353515625,1.0,0.4614177942276001,1.0,1.0,0.0,1.0,-2.5618958473205566,2.5618906021118164,5.280666300677694e-06,1.9806398153305047,0.8847309947013855,0.8847309947013855,0.0,76.41658020019531,41.0,43591.203125,-0.0,1293.79248046875,1.0,280.9411315917969,283.8487854003906,293.8828430175781,296.6448059082031,313.061279296875,298.5343933105469,281.25,36120.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805683255195618,1.0,0.0,0.0,3.581713914871216,3.581737279891968,8.560026003578969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6210.8466796875,0.0,1459.3980712890625,1895.4371337890625,-0.0,3221.906494140625,0.8902832269668579,1.0,0.0,3.0,1.0,0.0
12395220,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.9698210954666138,0.293621301651001,0.2642934918403625,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.9990000128746032,0.4053767919540405,0.3106025755405426,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9640898704528807,0.2883906364440918,0.2019331157207489,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.9803814888000488,0.3040912747383117,0.2881710827350616,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.885903537273407,0.2284419983625412,1.029262661933899,285.159912109375,284.95001220703125,295.150390625,290.99090576171875,295.14874267578125,297.1488037109375,285.1580810546875,1.0,0.4483600556850433,1.0,1.0,0.0,1.0,-2.514200210571289,2.514195203781128,5.085813882033108e-06,1.9437161684036253,0.9256317615509032,0.9256317615509032,0.0,67.7164077758789,61.0,42280.2109375,-0.0,1197.568115234375,1.0,281.24139404296875,284.0136108398437,293.9272766113281,296.6091613769531,313.061279296875,298.5343933105469,280.95001220703125,34172.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652403950691223,1.0,0.0,0.0,3.64730167388916,3.647325277328491,8.876396009327436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6813.595703125,0.0,1516.5032958984375,1895.4371337890625,-0.0,3078.16064453125,0.903506338596344,1.0,0.0,3.0,1.0,0.0
12395280,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.9698210954666138,0.293621301651001,0.2642934918403625,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.9990000128746032,0.4053767919540405,0.3106025755405426,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9640898704528807,0.2883906364440918,0.2019331157207489,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.9803814888000488,0.3040912747383117,0.2881710827350616,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.885903537273407,0.2284419983625412,1.029262661933899,285.159912109375,284.95001220703125,295.150390625,290.99090576171875,295.14874267578125,297.1488037109375,285.1580810546875,1.0,0.4483600556850433,1.0,1.0,0.0,1.0,-2.514200210571289,2.514195203781128,5.085813882033108e-06,1.9437161684036253,0.9256317615509032,0.9256317615509032,0.0,67.7164077758789,61.0,42280.2109375,-0.0,1197.568115234375,1.0,281.24139404296875,284.0136108398437,293.9272766113281,296.6091613769531,313.061279296875,298.5343933105469,280.95001220703125,34172.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652403950691223,1.0,0.0,0.0,3.64730167388916,3.647325277328491,8.876396009327436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6813.595703125,0.0,1516.5032958984375,1895.4371337890625,-0.0,3078.16064453125,0.903506338596344,1.0,0.0,3.0,1.0,0.0
12395340,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9785336852073668,0.2929438352584839,0.2640659809112549,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9990000128746032,0.4159423410892486,0.3016160428524017,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.973361611366272,0.288034439086914,0.201893150806427,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.988664984703064,0.3039198815822601,0.2882576882839203,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.894698441028595,0.2281642705202102,1.028695821762085,284.9558410644531,284.95001220703125,295.22515869140625,291.0256042480469,295.2234802246094,297.2022705078125,284.95477294921875,1.0,0.4463200569152832,1.0,1.0,0.0,1.0,-2.502455234527588,2.5024502277374268,5.037199571233941e-06,1.934005618095398,0.9096018075942992,0.9096018075942992,0.0,65.82810974121094,81.0,43478.6484375,-0.0,1175.5010986328125,1.0,280.9576721191406,283.7904052734375,294.0567932128906,296.8731994628906,313.061279296875,298.5343933105469,280.6499938964844,35542.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758951425552368,1.0,0.0,0.0,3.671584367752075,3.671608448028565,8.994982181320665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6988.634765625,0.0,1553.869873046875,1895.4371337890625,-0.0,3178.100830078125,0.909685492515564,1.0,0.0,3.0,1.0,0.0
12395400,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9785336852073668,0.2929438352584839,0.2640659809112549,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9990000128746032,0.4159423410892486,0.3016160428524017,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.973361611366272,0.288034439086914,0.201893150806427,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.988664984703064,0.3039198815822601,0.2882576882839203,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.894698441028595,0.2281642705202102,1.028695821762085,284.9558410644531,284.95001220703125,295.22515869140625,291.0256042480469,295.2234802246094,297.2022705078125,284.95477294921875,1.0,0.4463200569152832,1.0,1.0,0.0,1.0,-2.502455234527588,2.5024502277374268,5.037199571233941e-06,1.934005618095398,0.9096018075942992,0.9096018075942992,0.0,65.82810974121094,81.0,43478.6484375,-0.0,1175.5010986328125,1.0,280.9576721191406,283.7904052734375,294.0567932128906,296.8731994628906,313.061279296875,298.5343933105469,280.6499938964844,35542.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758951425552368,1.0,0.0,0.0,3.671584367752075,3.671608448028565,8.994982181320665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6988.634765625,0.0,1553.869873046875,1895.4371337890625,-0.0,3178.100830078125,0.909685492515564,1.0,0.0,3.0,1.0,0.0
