time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395460,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.956623375415802,0.2912283837795257,0.2628026604652405,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.9990000128746032,0.4207722544670105,0.3214995265007019,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.9512643814086914,0.286824882030487,0.2012494653463363,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.9692854285240172,0.3029249310493469,0.2875906527042389,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.8745543956756592,0.2272330522537231,1.0257549285888672,284.80377197265625,284.95001220703125,295.2997741699219,291.0608215332031,295.2981262207031,297.2174072265625,284.8060302734375,1.0,0.4520284533500671,1.0,1.0,0.0,1.0,-2.519697427749634,2.5196924209594727,5.106404842081247e-06,1.947115898132324,0.8762009143829346,0.8762009143829346,0.0,69.70428466796875,101.0,44836.98828125,-0.0,1212.74755859375,1.0,280.658203125,283.6141662597656,294.1087646484375,297.02197265625,313.061279296875,298.5343933105469,280.95001220703125,37426.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888131380081177,1.0,0.0,0.0,3.623190402984619,3.623214483261109,8.759425327298231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6383.02490234375,0.0,1514.14111328125,1895.4371337890625,-0.0,3299.1064453125,0.9001924395561218,1.0,0.0,3.0,1.0,0.0
12395520,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.956623375415802,0.2912283837795257,0.2628026604652405,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.9990000128746032,0.4207722544670105,0.3214995265007019,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.9512643814086914,0.286824882030487,0.2012494653463363,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.9692854285240172,0.3029249310493469,0.2875906527042389,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.8745543956756592,0.2272330522537231,1.0257549285888672,284.80377197265625,284.95001220703125,295.2997741699219,291.0608215332031,295.2981262207031,297.2174072265625,284.8060302734375,1.0,0.4520284533500671,1.0,1.0,0.0,1.0,-2.519697427749634,2.5196924209594727,5.106404842081247e-06,1.947115898132324,0.8762009143829346,0.8762009143829346,0.0,69.70428466796875,101.0,44836.98828125,-0.0,1212.74755859375,1.0,280.658203125,283.6141662597656,294.1087646484375,297.02197265625,313.061279296875,298.5343933105469,280.95001220703125,37426.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888131380081177,1.0,0.0,0.0,3.623190402984619,3.623214483261109,8.759425327298231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6383.02490234375,0.0,1514.14111328125,1895.4371337890625,-0.0,3299.1064453125,0.9001924395561218,1.0,0.0,3.0,1.0,0.0
12395580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9197832345962524,0.2908307909965515,0.2622459828853607,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.4206312894821167,0.3557549715042114,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.914642572402954,0.2866013050079345,0.2010091990232467,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9341412782669068,0.3027869760990143,0.2873807251453399,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8454477190971375,0.2268203794956207,1.0240520238876345,285.041015625,284.95001220703125,295.37127685546875,291.0950927734375,295.3696594238281,297.2045593261719,285.0454406738281,1.0,0.4630374312400818,1.0,1.0,0.0,1.0,-2.5575804710388184,2.557575225830078,5.260790203465149e-06,1.9762474298477173,0.9065517783164978,0.9065517783164978,0.0,77.17417907714844,101.0,44389.17578125,-0.0,1291.7210693359375,1.0,280.940673828125,283.8541259765625,294.0634460449219,296.8720092773437,313.061279296875,298.5343933105469,280.95001220703125,35400.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785013556480408,1.0,0.0,0.0,3.63502836227417,3.63505220413208,8.816757599561242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6655.04638671875,0.0,1512.10693359375,1895.4371337890625,-0.0,3202.534423828125,0.9017289280891418,1.0,0.0,3.0,1.0,0.0
12395640,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.918205738067627,0.2908369302749634,0.2622587978839874,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9990000128746032,0.4205419719219208,0.3573594689369201,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9131085872650146,0.2866117656230926,0.2010219246149063,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9325360655784608,0.3027998805046081,0.2874001860618591,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8442432880401611,0.2268151938915252,1.024073600769043,285.04449462890625,284.95001220703125,295.374267578125,291.0965270996094,295.3726501464844,297.2035827636719,285.04864501953125,1.0,0.4635948240756988,1.0,1.0,0.0,1.0,-2.559587478637696,2.559582233428955,5.26904477737844e-06,1.9777956008911133,0.907510221004486,0.907510221004486,0.0,77.5479965209961,121.0,44421.63671875,-0.0,1295.8714599609375,1.0,280.9419250488281,283.8565368652344,294.0663452148437,296.8779602050781,313.061279296875,298.5343933105469,280.6499938964844,35349.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783993721008301,1.0,0.0,0.0,3.636817693710327,3.636841535568237,8.825439863358042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7038.55322265625,0.0,1513.702392578125,1895.4371337890625,-0.0,3201.57861328125,0.9020784497261048,1.0,0.0,3.0,1.0,0.0
12395700,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.899045467376709,0.2906450629234314,0.2623962759971618,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9990000128746032,0.4185773730278015,0.3789244592189789,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.894629955291748,0.2865520417690277,0.2011826634407043,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9119918942451476,0.3027936816215515,0.2876529991626739,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8289457559585571,0.2266072779893875,1.0243330001831057,284.9456787109375,284.95001220703125,295.4114685058594,291.11456298828125,295.40985107421875,297.1867370605469,284.93902587890625,1.0,0.4711044132709503,1.0,1.0,0.0,1.0,-2.5864675045013428,2.5864622592926025,5.3802900765731465e-06,1.998566746711731,0.8980576395988464,0.8980576395988464,0.0,82.70948791503906,121.0,45856.96484375,-0.0,1352.7286376953125,1.0,280.69879150390625,283.71990966796875,294.15655517578125,297.1375427246094,313.061279296875,298.5343933105469,280.6499938964844,35734.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862941265106201,1.0,0.0,0.0,3.6451292037963854,3.645153045654297,8.865824838721892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6910.63427734375,0.0,1525.7757568359375,1895.4371337890625,-0.0,3275.5341796875,0.9036805033683776,1.0,0.0,3.0,1.0,0.0
12395760,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8731002807617188,0.2900912165641784,0.2622945010662079,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9892637133598328,0.4152364134788513,0.3952940106391907,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8690916895866394,0.2862161993980407,0.2012341022491455,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8853716850280762,0.3025358915328979,0.2877883017063141,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8066713213920593,0.2261592298746109,1.0241392850875854,284.9331359863281,284.95001220703125,295.4486083984375,291.1327209472656,295.447021484375,297.1614685058594,284.9333801269531,1.0,0.4789734184741974,1.0,1.0,0.0,1.0,-2.604414224624634,2.6044087409973145,5.456903181766393e-06,2.013268232345581,0.8951756358146667,0.8951756358146667,0.0,90.50887298583984,141.0,46286.0703125,-0.0,1411.49951171875,1.0,280.65789794921875,283.7016296386719,294.1820678710937,297.1630554199219,313.061279296875,298.5343933105469,280.95001220703125,36133.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919988870620728,1.0,0.0,0.0,3.6369924545288086,3.637016296386719,8.826287967167445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6514.93994140625,0.0,1519.739990234375,1895.4371337890625,-0.0,3328.89599609375,0.9024617075920104,1.0,0.0,3.0,1.0,0.0
12395820,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.8222030997276306,0.2896661460399627,0.2624729573726654,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.924946665763855,0.41241055727005,0.3921253979206085,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.8189756274223328,0.2860660851001739,0.2015974074602127,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.8331361413002014,0.3024860918521881,0.2883906066417694,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.7570924758911133,0.2255195379257202,1.024630784988403,285.1114807128906,284.95001220703125,295.5228271484375,291.1693420410156,295.521240234375,297.1373291015625,285.11248779296875,1.0,0.4934699535369873,1.0,1.0,0.0,1.0,-2.6042122840881348,2.6042068004608154,5.455669452203438e-06,2.01292085647583,0.9313907027244568,0.9313907027244568,0.0,111.24000549316406,129.0,45508.87109375,-0.0,1502.368408203125,1.0,280.9422302246094,283.8910522460937,294.1530456542969,297.04132080078125,313.061279296875,298.5343933105469,280.6499938964844,34504.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853038549423218,1.0,0.0,0.0,3.6870083808898926,3.687032461166382,9.07071466826892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7163.171875,0.0,1563.432861328125,1895.4371337890625,-0.0,3266.263671875,0.9126617312431335,1.0,0.0,3.0,1.0,0.0
12395880,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.8222030997276306,0.2896661460399627,0.2624729573726654,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.924946665763855,0.41241055727005,0.3921253979206085,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.8189756274223328,0.2860660851001739,0.2015974074602127,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.8331361413002014,0.3024860918521881,0.2883906066417694,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.7570924758911133,0.2255195379257202,1.024630784988403,285.1114807128906,284.95001220703125,295.5228271484375,291.1693420410156,295.521240234375,297.1373291015625,285.11248779296875,1.0,0.4934699535369873,1.0,1.0,0.0,1.0,-2.6042122840881348,2.6042068004608154,5.455669452203438e-06,2.01292085647583,0.9313907027244568,0.9313907027244568,0.0,111.24000549316406,129.0,45508.87109375,-0.0,1502.368408203125,1.0,280.9422302246094,283.8910522460937,294.1530456542969,297.04132080078125,313.061279296875,298.5343933105469,280.6499938964844,34504.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853038549423218,1.0,0.0,0.0,3.6870083808898926,3.687032461166382,9.07071466826892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7163.171875,0.0,1563.432861328125,1895.4371337890625,-0.0,3266.263671875,0.9126617312431335,1.0,0.0,3.0,1.0,0.0
12395940,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8064520955085754,0.2884473502635956,0.2620146870613098,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9044882655143738,0.4117787480354309,0.3916912674903869,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8033966422080994,0.2853603363037109,0.2015365809202194,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8181716799736023,0.3019433319568634,0.2884396314620971,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.7426148653030396,0.2245395332574844,1.0225980281829834,284.93145751953125,284.95001220703125,295.596923828125,291.20635986328125,295.5953369140625,297.1272888183594,284.9303283691406,1.0,0.4977454245090484,1.0,1.0,0.0,1.0,-2.6006948947906494,2.60068941116333,5.441220764623722e-06,2.010339736938477,0.9142762422561646,0.9142762422561646,0.0,119.32496643066406,117.0,46861.68359375,-0.0,1533.444091796875,1.0,280.6574401855469,283.6841125488281,294.25128173828125,297.2821960449219,313.061279296875,298.5343933105469,280.3500061035156,35761.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981315493583679,1.0,0.0,0.0,3.703503847122192,3.70352840423584,9.15206044282968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7357.5595703125,0.0,1591.7032470703125,1895.4371337890625,-0.0,3386.1611328125,0.916986882686615,1.0,0.0,3.0,1.0,0.0
12396000,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8064520955085754,0.2884473502635956,0.2620146870613098,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9044882655143738,0.4117787480354309,0.3916912674903869,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8033966422080994,0.2853603363037109,0.2015365809202194,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8181716799736023,0.3019433319568634,0.2884396314620971,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.7426148653030396,0.2245395332574844,1.0225980281829834,284.93145751953125,284.95001220703125,295.596923828125,291.20635986328125,295.5953369140625,297.1272888183594,284.9303283691406,1.0,0.4977454245090484,1.0,1.0,0.0,1.0,-2.6006948947906494,2.60068941116333,5.441220764623722e-06,2.010339736938477,0.9142762422561646,0.9142762422561646,0.0,119.32496643066406,117.0,46861.68359375,-0.0,1533.444091796875,1.0,280.6574401855469,283.6841125488281,294.25128173828125,297.2821960449219,313.061279296875,298.5343933105469,280.3500061035156,35761.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981315493583679,1.0,0.0,0.0,3.703503847122192,3.70352840423584,9.15206044282968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7357.5595703125,0.0,1591.7032470703125,1895.4371337890625,-0.0,3386.1611328125,0.916986882686615,1.0,0.0,3.0,1.0,0.0
12396060,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.8031481504440308,0.2863964438438415,0.2603335976600647,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.9023635983467102,0.4112643301486969,0.3912207186222076,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.800682008266449,0.2839600741863251,0.2006720304489135,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.8158336877822876,0.3007269203662872,0.287444531917572,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.7399380207061768,0.2230513393878936,1.0165235996246338,284.7646179199219,284.95001220703125,295.6708679199219,291.24371337890625,295.66925048828125,297.116455078125,284.765380859375,1.0,0.4961786866188049,1.0,1.0,0.0,1.0,-2.5885815620422363,2.588576078414917,5.390731530496851e-06,2.001015901565552,0.8748745322227478,0.8748745322227478,0.0,119.74541473388672,105.0,47864.42578125,-0.0,1518.830078125,1.0,280.35797119140625,283.498779296875,294.28765869140625,297.39990234375,313.061279296875,298.5343933105469,280.6499938964844,37837.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100384712219238,1.0,0.0,0.0,3.6416773796081534,3.641701698303223,8.849041819303238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6677.7822265625,0.0,1537.647705078125,1895.4371337890625,-0.0,3496.9609375,0.904549777507782,1.0,0.0,3.0,1.0,0.0
12396120,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.8031481504440308,0.2863964438438415,0.2603335976600647,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.9023635983467102,0.4112643301486969,0.3912207186222076,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.800682008266449,0.2839600741863251,0.2006720304489135,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.8158336877822876,0.3007269203662872,0.287444531917572,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.7399380207061768,0.2230513393878936,1.0165235996246338,284.7646179199219,284.95001220703125,295.6708679199219,291.24371337890625,295.66925048828125,297.116455078125,284.765380859375,1.0,0.4961786866188049,1.0,1.0,0.0,1.0,-2.5885815620422363,2.588576078414917,5.390731530496851e-06,2.001015901565552,0.8748745322227478,0.8748745322227478,0.0,119.74541473388672,105.0,47864.42578125,-0.0,1518.830078125,1.0,280.35797119140625,283.498779296875,294.28765869140625,297.39990234375,313.061279296875,298.5343933105469,280.6499938964844,37837.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100384712219238,1.0,0.0,0.0,3.6416773796081534,3.641701698303223,8.849041819303238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6677.7822265625,0.0,1537.647705078125,1895.4371337890625,-0.0,3496.9609375,0.904549777507782,1.0,0.0,3.0,1.0,0.0
12396180,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8107578754425049,0.2856988608837127,0.2590954005718231,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9133872389793396,0.412297248840332,0.3915220201015472,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8087558746337891,0.2836059927940368,0.2000135034322738,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8235574960708618,0.3004336357116699,0.2866446673870086,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.746309757232666,0.2222881913185119,1.0109357833862305,284.97100830078125,284.95001220703125,295.7446594238281,291.2814025878906,295.7430725097656,297.1188049316406,284.9731750488281,1.0,0.4912606179714203,1.0,1.0,0.0,1.0,-2.578979253768921,2.5789740085601807,5.350508217816241e-06,1.9934412240982056,0.8942545056343079,0.8942545056343079,0.0,114.62944793701172,93.0,46775.2109375,-0.0,1483.381103515625,1.0,280.6419677734375,283.7209777832031,294.2391662597656,297.2114562988281,313.061279296875,298.5343933105469,280.95001220703125,36138.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973275423049927,1.0,0.0,0.0,3.6271162033081055,3.627140045166016,8.778417850408005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6542.3740234375,0.0,1508.8843994140625,1895.4371337890625,-0.0,3378.660400390625,0.9004029631614685,1.0,0.0,3.0,1.0,0.0
12396240,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8107578754425049,0.2856988608837127,0.2590954005718231,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9133872389793396,0.412297248840332,0.3915220201015472,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8087558746337891,0.2836059927940368,0.2000135034322738,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8235574960708618,0.3004336357116699,0.2866446673870086,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.746309757232666,0.2222881913185119,1.0109357833862305,284.97100830078125,284.95001220703125,295.7446594238281,291.2814025878906,295.7430725097656,297.1188049316406,284.9731750488281,1.0,0.4912606179714203,1.0,1.0,0.0,1.0,-2.578979253768921,2.5789740085601807,5.350508217816241e-06,1.9934412240982056,0.8942545056343079,0.8942545056343079,0.0,114.62944793701172,93.0,46775.2109375,-0.0,1483.381103515625,1.0,280.6419677734375,283.7209777832031,294.2391662597656,297.2114562988281,313.061279296875,298.5343933105469,280.95001220703125,36138.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973275423049927,1.0,0.0,0.0,3.6271162033081055,3.627140045166016,8.778417850408005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6542.3740234375,0.0,1508.8843994140625,1895.4371337890625,-0.0,3378.660400390625,0.9004029631614685,1.0,0.0,3.0,1.0,0.0
12396300,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.8183030486106873,0.2858299314975738,0.2589194178581238,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.9244391918182372,0.4133369028568268,0.392176479101181,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.8164846897125244,0.2838557958602905,0.1999696493148803,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.8311219215393066,0.3006891310214996,0.2865974307060241,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.7530642747879028,0.2222522795200348,1.009491205215454,285.1156311035156,284.95001220703125,295.7815246582031,291.3003234863281,295.7799377441406,297.1244506835937,285.1258850097656,1.0,0.4882006049156189,1.0,1.0,0.0,1.0,-2.577705383300781,2.577700138092041,5.345117187971482e-06,1.9924033880233765,0.9192065596580504,0.9192065596580504,0.0,110.53123474121094,93.0,45889.27734375,-0.0,1463.674560546875,1.0,280.8983459472656,283.8868713378906,294.2257995605469,297.0800170898437,313.061279296875,298.5343933105469,280.95001220703125,34988.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888145387172699,1.0,0.0,0.0,3.648905277252197,3.6489291191101074,8.884202316039591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6748.42724609375,0.0,1524.3848876953125,1895.4371337890625,-0.0,3292.859130859375,0.9048196077346802,1.0,0.0,3.0,1.0,0.0
12396360,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.8280428051948547,0.2861621081829071,0.2589872181415558,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.9389186501502992,0.4146077930927276,0.3931125998497009,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.8263316750526428,0.2843065857887268,0.2000973373651504,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.8411366939544678,0.3011414706707001,0.286770224571228,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16046142578125,0.7622585892677307,0.2223978787660598,1.008937954902649,285.16082763671875,284.95001220703125,295.8183288574219,291.3193359375,295.8167419433594,297.1321105957031,285.1615295410156,1.0,0.4849371016025543,1.0,1.0,0.0,1.0,-2.5786054134368896,2.5785999298095703,5.348761987988837e-06,1.9930553436279297,0.9383325576782228,0.9383325576782228,0.0,105.73641204833984,81.0,46013.11328125,-0.0,1443.7989501953125,1.0,280.9417724609375,283.9201354980469,294.26971435546875,297.1727600097656,313.061279296875,298.5343933105469,280.6499938964844,34164.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841241002082825,1.0,0.0,0.0,3.6914312839508057,3.691455364227295,9.092490813600308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7235.580078125,0.0,1565.8623046875,1895.4371337890625,-0.0,3255.216796875,0.9134382605552672,1.0,0.0,3.0,1.0,0.0
12396420,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8502612709999084,0.2855315208435058,0.258445680141449,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.969491481781006,0.4159945845603943,0.3943990767002105,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8488898873329163,0.2842578887939453,0.2000075280666351,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8649077415466309,0.3012013435363769,0.2867200374603271,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.7841539978981018,0.2221032977104187,1.0067421197891235,284.972900390625,284.95001220703125,295.8918762207031,291.3575134277344,295.8902893066406,297.1366577148437,284.97137451171875,1.0,0.4776860475540161,1.0,1.0,0.0,1.0,-2.576702833175659,2.576697587966919,5.3410226428241e-06,1.99165952205658,0.9262532591819764,0.9262532591819764,0.0,95.91804504394533,69.0,47440.33984375,-0.0,1398.1610107421875,1.0,280.6573486328125,283.7046203613281,294.39727783203125,297.4585876464844,313.061279296875,298.5343933105469,280.3500061035156,35307.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964409828186035,1.0,0.0,0.0,3.72459077835083,3.7246153354644775,9.25657673178648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7447.8955078125,0.0,1612.4586181640625,1895.4371337890625,-0.0,3370.38671875,0.9214206337928772,1.0,0.0,3.0,1.0,0.0
12396480,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8502612709999084,0.2855315208435058,0.258445680141449,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.969491481781006,0.4159945845603943,0.3943990767002105,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8488898873329163,0.2842578887939453,0.2000075280666351,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8649077415466309,0.3012013435363769,0.2867200374603271,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.7841539978981018,0.2221032977104187,1.0067421197891235,284.972900390625,284.95001220703125,295.8918762207031,291.3575134277344,295.8902893066406,297.1366577148437,284.97137451171875,1.0,0.4776860475540161,1.0,1.0,0.0,1.0,-2.576702833175659,2.576697587966919,5.3410226428241e-06,1.99165952205658,0.9262532591819764,0.9262532591819764,0.0,95.91804504394533,69.0,47440.33984375,-0.0,1398.1610107421875,1.0,280.6573486328125,283.7046203613281,294.39727783203125,297.4585876464844,313.061279296875,298.5343933105469,280.3500061035156,35307.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964409828186035,1.0,0.0,0.0,3.72459077835083,3.7246153354644775,9.25657673178648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7447.8955078125,0.0,1612.4586181640625,1895.4371337890625,-0.0,3370.38671875,0.9214206337928772,1.0,0.0,3.0,1.0,0.0
12396540,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.8767855763435364,0.2838486433029175,0.2567557096481323,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.9973634481430054,0.4163663387298584,0.3945562839508056,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.8760399222373962,0.2833171188831329,0.1991980820894241,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.8935277462005615,0.3004162609577179,0.2857676446437835,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8097065091133118,0.221142292022705,1.0013033151626587,284.7945556640625,284.95001220703125,295.9652709960937,291.3958435058594,295.96368408203125,297.1317138671875,284.79473876953125,1.0,0.4692890048027038,1.0,1.0,0.0,1.0,-2.566213130950928,2.5662078857421875,5.2976324695919175e-06,1.9835543632507324,0.890106737613678,0.890106737613678,0.0,86.21412658691406,57.0,48538.37109375,-0.0,1342.0936279296875,1.0,280.35772705078125,283.50689697265625,294.4420471191406,297.5948486328125,313.061279296875,298.5343933105469,280.6499938964844,37268.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908990442752838,1.0,0.0,0.0,3.6841068267822266,3.684131622314453,9.056444696398104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6763.1943359375,0.0,1581.02294921875,1895.4371337890625,-0.0,3487.232421875,0.913622796535492,1.0,0.0,3.0,1.0,0.0
12396600,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.8767855763435364,0.2838486433029175,0.2567557096481323,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.9973634481430054,0.4163663387298584,0.3945562839508056,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.8760399222373962,0.2833171188831329,0.1991980820894241,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.8935277462005615,0.3004162609577179,0.2857676446437835,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8097065091133118,0.221142292022705,1.0013033151626587,284.7945556640625,284.95001220703125,295.9652709960937,291.3958435058594,295.96368408203125,297.1317138671875,284.79473876953125,1.0,0.4692890048027038,1.0,1.0,0.0,1.0,-2.566213130950928,2.5662078857421875,5.2976324695919175e-06,1.9835543632507324,0.890106737613678,0.890106737613678,0.0,86.21412658691406,57.0,48538.37109375,-0.0,1342.0936279296875,1.0,280.35772705078125,283.50689697265625,294.4420471191406,297.5948486328125,313.061279296875,298.5343933105469,280.6499938964844,37268.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908990442752838,1.0,0.0,0.0,3.6841068267822266,3.684131622314453,9.056444696398104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6763.1943359375,0.0,1581.02294921875,1895.4371337890625,-0.0,3487.232421875,0.913622796535492,1.0,0.0,3.0,1.0,0.0
12396660,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8988618850708008,0.2832332849502563,0.2556222677230835,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.9990000128746032,0.4199690818786621,0.3693616986274719,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8986705541610718,0.283159464597702,0.1986941844224929,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9178548455238342,0.3003085255622864,0.2851630449295044,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8285720348358154,0.2206531763076782,0.9970330595970154,284.9704895019531,284.95001220703125,296.0385437011719,291.434326171875,296.03692626953125,297.144775390625,284.9704895019531,1.0,0.4586230516433716,1.0,1.0,0.0,1.0,-2.528144121170044,2.528138875961304,5.141994279256323e-06,1.954307198524475,0.9078039526939392,0.9078039526939392,0.0,78.85430145263672,45.0,47146.8671875,-0.0,1262.3792724609375,1.0,280.6423645019531,283.7039794921875,294.39361572265625,297.39996337890625,313.061279296875,298.5343933105469,280.3500061035156,35951.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967730402946472,1.0,0.0,0.0,3.679397583007813,3.679421901702881,9.033306582750812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7389.78125,0.0,1565.752197265625,1895.4371337890625,-0.0,3373.485595703125,0.9118965268135072,1.0,0.0,3.0,1.0,0.0
12396720,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8988618850708008,0.2832332849502563,0.2556222677230835,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.9990000128746032,0.4199690818786621,0.3693616986274719,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8986705541610718,0.283159464597702,0.1986941844224929,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9178548455238342,0.3003085255622864,0.2851630449295044,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8285720348358154,0.2206531763076782,0.9970330595970154,284.9704895019531,284.95001220703125,296.0385437011719,291.434326171875,296.03692626953125,297.144775390625,284.9704895019531,1.0,0.4586230516433716,1.0,1.0,0.0,1.0,-2.528144121170044,2.528138875961304,5.141994279256323e-06,1.954307198524475,0.9078039526939392,0.9078039526939392,0.0,78.85430145263672,45.0,47146.8671875,-0.0,1262.3792724609375,1.0,280.6423645019531,283.7039794921875,294.39361572265625,297.39996337890625,313.061279296875,298.5343933105469,280.3500061035156,35951.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967730402946472,1.0,0.0,0.0,3.679397583007813,3.679421901702881,9.033306582750812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7389.78125,0.0,1565.752197265625,1895.4371337890625,-0.0,3373.485595703125,0.9118965268135072,1.0,0.0,3.0,1.0,0.0
12396780,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.9309026002883912,0.2820915281772613,0.2546438574790954,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.9990000128746032,0.428084135055542,0.3349329531192779,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.9313925504684448,0.2826566398143768,0.1983243525028228,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9523290395736694,0.2999007701873779,0.2847307026386261,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.8537009358406067,0.2200310230255127,0.993665099143982,284.7801513671875,284.95001220703125,296.1116638183594,291.4729309082031,296.1100158691406,297.17999267578125,284.7787780761719,1.0,0.4460329711437225,1.0,1.0,0.0,1.0,-2.4806008338928223,2.480595827102661,4.95033418701496e-06,1.9174706935882568,0.8696199655532837,0.8696199655532837,0.0,70.79077911376953,63.0,47633.44140625,-0.0,1170.7254638671875,1.0,280.3577575683594,283.5043640136719,294.4847412109375,297.58123779296875,313.061279296875,298.5343933105469,280.6499938964844,37881.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028257131576538,1.0,0.0,0.0,3.619687795639038,3.6197118759155273,8.742497925595671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6705.74755859375,0.0,1513.664306640625,1895.4371337890625,-0.0,3429.909912109375,0.8996507525444031,1.0,0.0,3.0,1.0,0.0
12396840,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.9309026002883912,0.2820915281772613,0.2546438574790954,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.9990000128746032,0.428084135055542,0.3349329531192779,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.9313925504684448,0.2826566398143768,0.1983243525028228,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9523290395736694,0.2999007701873779,0.2847307026386261,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.8537009358406067,0.2200310230255127,0.993665099143982,284.7801513671875,284.95001220703125,296.1116638183594,291.4729309082031,296.1100158691406,297.17999267578125,284.7787780761719,1.0,0.4460329711437225,1.0,1.0,0.0,1.0,-2.4806008338928223,2.480595827102661,4.95033418701496e-06,1.9174706935882568,0.8696199655532837,0.8696199655532837,0.0,70.79077911376953,63.0,47633.44140625,-0.0,1170.7254638671875,1.0,280.3577575683594,283.5043640136719,294.4847412109375,297.58123779296875,313.061279296875,298.5343933105469,280.6499938964844,37881.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028257131576538,1.0,0.0,0.0,3.619687795639038,3.6197118759155273,8.742497925595671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6705.74755859375,0.0,1513.664306640625,1895.4371337890625,-0.0,3429.909912109375,0.8996507525444031,1.0,0.0,3.0,1.0,0.0
12396900,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9381271600723268,0.2817078530788421,0.2540454864501953,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.4331581592559814,0.3275396823883056,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.93902587890625,0.2825468182563782,0.1980842500925064,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9596195816993712,0.2998223006725311,0.2844510972499847,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8594834804534912,0.2198515981435775,0.9920002818107604,284.9164428710937,284.95001220703125,296.148193359375,291.4922180175781,296.14654541015625,297.2040100097656,284.92828369140625,1.0,0.4437184333801269,1.0,1.0,0.0,1.0,-2.468339204788208,2.468334436416626,4.9005930122802965e-06,1.9074928760528564,0.8801566362380981,0.8801566362380981,0.0,69.05858612060547,63.0,46508.203125,-0.0,1149.093505859375,1.0,280.6001281738281,283.67218017578125,294.43634033203125,297.3670349121094,313.061279296875,298.5343933105469,280.6499938964844,37117.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937147259712219,1.0,0.0,0.0,3.5958542823791504,3.595877885818481,8.627748115941358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6866.0419921875,0.0,1481.99560546875,1895.4371337890625,-0.0,3344.9296875,0.8944952487945557,1.0,0.0,3.0,1.0,0.0
12396960,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9395662546157836,0.2817508280277252,0.2539276480674743,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9990000128746032,0.4379538297653198,0.3260826170444488,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9407495260238647,0.2827939689159393,0.1981504261493683,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9612322449684144,0.3000757098197937,0.2845546901226043,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8607156872749329,0.2199543416500091,0.991890549659729,284.9766540527344,284.95001220703125,296.1846618652344,291.51153564453125,296.1830139160156,297.2278137207031,284.979248046875,1.0,0.4434813559055328,1.0,1.0,0.0,1.0,-2.466504096984864,2.466499328613281,4.892865945294034e-06,1.905840516090393,0.8884708285331726,0.8884708285331726,0.0,68.73419952392578,81.0,46483.2265625,-0.0,1145.603759765625,1.0,280.6417541503906,283.7225036621094,294.45611572265625,297.40838623046875,313.061279296875,298.5343933105469,280.95001220703125,36175.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877634406089783,1.0,0.0,0.0,3.6019365787506104,3.6019601821899414,8.656960517328116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6568.20947265625,0.0,1481.645263671875,1895.4371337890625,-0.0,3289.28564453125,0.8948257565498352,1.0,0.0,3.0,1.0,0.0
12397020,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.9284663796424866,0.2824436128139496,0.2544434368610382,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.9990000128746032,0.4453876614570617,0.3369286358356476,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.9301415085792542,0.2838623821735382,0.1988182663917541,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.951152503490448,0.3011426627635956,0.2854602634906769,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18280029296875,0.8523226976394653,0.2206412553787231,0.994619607925415,285.1835021972656,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.2619934082031,285.185546875,1.0,0.4483910202980041,1.0,1.0,0.0,1.0,-2.485299825668335,2.485294818878174,4.967019322066335e-06,1.9200280904769893,0.9364390969276428,0.9364390969276428,0.0,71.2579345703125,99.0,46000.75,-0.0,1178.2757568359375,1.0,280.94158935546875,283.9337158203125,294.49951171875,297.39508056640625,313.061279296875,298.5343933105469,280.6499938964844,33982.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743677139282227,1.0,0.0,0.0,3.6720008850097656,3.672024726867676,8.997023428491957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7285.341796875,0.0,1542.599365234375,1895.4371337890625,-0.0,3163.77734375,0.9089840650558472,1.0,0.0,3.0,1.0,0.0
12397080,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.9284663796424866,0.2824436128139496,0.2544434368610382,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.9990000128746032,0.4453876614570617,0.3369286358356476,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.9301415085792542,0.2838623821735382,0.1988182663917541,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.951152503490448,0.3011426627635956,0.2854602634906769,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18280029296875,0.8523226976394653,0.2206412553787231,0.994619607925415,285.1835021972656,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.2619934082031,285.185546875,1.0,0.4483910202980041,1.0,1.0,0.0,1.0,-2.485299825668335,2.485294818878174,4.967019322066335e-06,1.9200280904769893,0.9364390969276428,0.9364390969276428,0.0,71.2579345703125,99.0,46000.75,-0.0,1178.2757568359375,1.0,280.94158935546875,283.9337158203125,294.49951171875,297.39508056640625,313.061279296875,298.5343933105469,280.6499938964844,33982.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743677139282227,1.0,0.0,0.0,3.6720008850097656,3.672024726867676,8.997023428491957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7285.341796875,0.0,1542.599365234375,1895.4371337890625,-0.0,3163.77734375,0.9089840650558472,1.0,0.0,3.0,1.0,0.0
12397140,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.901420831680298,0.2820780277252197,0.2546841502189636,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9990000128746032,0.4476808905601501,0.3649743795394897,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9034887552261353,0.284171998500824,0.1994110941886901,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9235661029815674,0.3015553653240204,0.2863283157348633,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8317635655403137,0.2208163440227508,0.9974529147148132,285.02716064453125,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.2594909667969,285.0278015136719,1.0,0.4588987231254577,1.0,1.0,0.0,1.0,-2.524432420730591,2.5244274139404297,5.124326889927033e-06,1.9501217603683472,0.9335525035858154,0.9335525035858154,0.0,77.81170654296875,117.0,47964.0078125,-0.0,1253.3668212890625,1.0,280.65740966796875,283.7392883300781,294.6380920410156,297.7197265625,313.061279296875,298.5343933105469,280.3500061035156,34834.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888611376285553,1.0,0.0,0.0,3.721114635467529,3.7211391925811768,9.23930713270238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7550.029296875,0.0,1604.8443603515625,1895.4371337890625,-0.0,3297.218994140625,0.920382797718048,1.0,0.0,3.0,1.0,0.0
12397200,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.901420831680298,0.2820780277252197,0.2546841502189636,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9990000128746032,0.4476808905601501,0.3649743795394897,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9034887552261353,0.284171998500824,0.1994110941886901,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9235661029815674,0.3015553653240204,0.2863283157348633,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8317635655403137,0.2208163440227508,0.9974529147148132,285.02716064453125,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.2594909667969,285.0278015136719,1.0,0.4588987231254577,1.0,1.0,0.0,1.0,-2.524432420730591,2.5244274139404297,5.124326889927033e-06,1.9501217603683472,0.9335525035858154,0.9335525035858154,0.0,77.81170654296875,117.0,47964.0078125,-0.0,1253.3668212890625,1.0,280.65740966796875,283.7392883300781,294.6380920410156,297.7197265625,313.061279296875,298.5343933105469,280.3500061035156,34834.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888611376285553,1.0,0.0,0.0,3.721114635467529,3.7211391925811768,9.23930713270238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7550.029296875,0.0,1604.8443603515625,1895.4371337890625,-0.0,3297.218994140625,0.920382797718048,1.0,0.0,3.0,1.0,0.0
