time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397260,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8678779602050781,0.2807233035564422,0.2539450526237488,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.4439339935779571,0.4067484736442566,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8706272840499878,0.2836149334907532,0.199384868144989,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8883373141288757,0.3011513948440552,0.2864324450492859,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8032776117324829,0.2201857715845108,0.997014582157135,284.8921813964844,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.2190246582031,284.8947448730469,1.0,0.4731442034244537,1.0,1.0,0.0,1.0,-2.5732967853546143,2.573291540145874,5.324477115209447e-06,1.987810730934143,0.9133079648017884,0.9133079648017884,0.0,88.0768814086914,120.0,49950.88671875,-0.0,1359.363525390625,1.0,280.3576354980469,283.5667724609375,294.693359375,297.91558837890625,313.061279296875,298.5343933105469,280.04998779296875,36163.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051104187965392,1.0,0.0,0.0,3.718570947647095,3.718595504760742,9.226678798768262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7773.212890625,0.0,1612.0511474609375,1895.4371337890625,-0.0,3451.17236328125,0.920691192150116,1.0,0.0,3.0,1.0,0.0
12397320,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8678779602050781,0.2807233035564422,0.2539450526237488,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.4439339935779571,0.4067484736442566,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8706272840499878,0.2836149334907532,0.199384868144989,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8883373141288757,0.3011513948440552,0.2864324450492859,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8032776117324829,0.2201857715845108,0.997014582157135,284.8921813964844,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.2190246582031,284.8947448730469,1.0,0.4731442034244537,1.0,1.0,0.0,1.0,-2.5732967853546143,2.573291540145874,5.324477115209447e-06,1.987810730934143,0.9133079648017884,0.9133079648017884,0.0,88.0768814086914,120.0,49950.88671875,-0.0,1359.363525390625,1.0,280.3576354980469,283.5667724609375,294.693359375,297.91558837890625,313.061279296875,298.5343933105469,280.04998779296875,36163.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051104187965392,1.0,0.0,0.0,3.718570947647095,3.718595504760742,9.226678798768262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7773.212890625,0.0,1612.0511474609375,1895.4371337890625,-0.0,3451.17236328125,0.920691192150116,1.0,0.0,3.0,1.0,0.0
12397380,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.832610011100769,0.2789446115493774,0.2529197633266449,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.9725503921508788,0.4378368854522705,0.4164914190769195,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.8357841968536377,0.282609760761261,0.1991293132305145,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8518178462982178,0.3002885282039642,0.286223828792572,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.7691665291786194,0.2189764678478241,0.9945861101150512,284.7606811523437,284.95001220703125,296.47528076171875,291.6656799316406,296.4737243652344,297.1670227050781,284.76177978515625,1.0,0.4826350808143616,1.0,1.0,0.0,1.0,-2.5803544521331787,2.5803492069244385,5.35498111275956e-06,1.993889570236206,0.8767228722572327,0.8767228722572327,0.0,100.8739776611328,123.0,51206.90625,-0.0,1424.719970703125,1.0,280.0578918457031,283.4059143066406,294.7198791503906,298.0428771972656,313.061279296875,298.5343933105469,280.3500061035156,37921.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187443256378174,1.0,0.0,0.0,3.654373168945313,3.654397487640381,8.910848805498972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7070.728515625,0.0,1552.436279296875,1895.4371337890625,-0.0,3577.5654296875,0.9074549674987792,1.0,0.0,3.0,1.0,0.0
12397440,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.832610011100769,0.2789446115493774,0.2529197633266449,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.9725503921508788,0.4378368854522705,0.4164914190769195,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.8357841968536377,0.282609760761261,0.1991293132305145,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8518178462982178,0.3002885282039642,0.286223828792572,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.7691665291786194,0.2189764678478241,0.9945861101150512,284.7606811523437,284.95001220703125,296.47528076171875,291.6656799316406,296.4737243652344,297.1670227050781,284.76177978515625,1.0,0.4826350808143616,1.0,1.0,0.0,1.0,-2.5803544521331787,2.5803492069244385,5.35498111275956e-06,1.993889570236206,0.8767228722572327,0.8767228722572327,0.0,100.8739776611328,123.0,51206.90625,-0.0,1424.719970703125,1.0,280.0578918457031,283.4059143066406,294.7198791503906,298.0428771972656,313.061279296875,298.5343933105469,280.3500061035156,37921.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187443256378174,1.0,0.0,0.0,3.654373168945313,3.654397487640381,8.910848805498972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7070.728515625,0.0,1552.436279296875,1895.4371337890625,-0.0,3577.5654296875,0.9074549674987792,1.0,0.0,3.0,1.0,0.0
12397500,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8198718428611755,0.2784264683723449,0.2524260282516479,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9558442831039428,0.4368109703063965,0.4150066673755646,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8233205080032349,0.2823807895183563,0.1989868134260177,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8388683795928955,0.3000935018062591,0.2860832810401916,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7567311525344849,0.2185113877058029,0.9929430484771729,284.9125061035156,284.95001220703125,296.5114440917969,291.684814453125,296.5098876953125,297.1557312011719,284.9241027832031,1.0,0.4858055412769317,1.0,1.0,0.0,1.0,-2.575656652450561,2.575651168823242,5.335209607437719e-06,1.9901143312454224,0.888719379901886,0.888719379901886,0.0,106.37220001220705,123.0,50173.95703125,-0.0,1442.6925048828125,1.0,280.3010559082031,283.5826416015625,294.66033935546875,297.8203430175781,313.061279296875,298.5343933105469,280.3500061035156,37051.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912145733833313,1.0,0.0,0.0,3.6330299377441406,3.63305401802063,8.807066365079663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7253.64501953125,0.0,1522.2001953125,1895.4371337890625,-0.0,3516.50634765625,0.9027333855628968,1.0,0.0,3.0,1.0,0.0
12397560,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8115262389183044,0.2783608138561249,0.2523634731769562,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9445178508758544,0.4368851482868194,0.4147790074348449,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8152710199356079,0.2825387418270111,0.1991081535816192,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.8307271599769592,0.3002575635910034,0.2862626016139984,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.7488561272621155,0.2183363437652588,0.9923852682113647,284.9735412597656,284.95001220703125,296.547607421875,291.7038879394531,296.5460205078125,297.1532287597656,284.9759826660156,1.0,0.4885295629501343,1.0,1.0,0.0,1.0,-2.5749928951263428,2.5749874114990234,5.332185082806973e-06,1.9894640445709229,0.8969235420227051,0.8969235420227051,0.0,110.44895935058594,111.0,50167.9296875,-0.0,1459.7119140625,1.0,280.3420715332031,283.6333923339844,294.6717529296875,297.8564453125,313.061279296875,298.5343933105469,280.6499938964844,36152.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081220030784608,1.0,0.0,0.0,3.639212846755981,3.639236688613892,8.837067753120209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6930.2216796875,0.0,1522.33740234375,1895.4371337890625,-0.0,3479.167236328125,0.9031254053115844,1.0,0.0,3.0,1.0,0.0
12397620,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.8120821118354797,0.2788699269294739,0.252630352973938,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.945909321308136,0.4386583864688873,0.4159693419933319,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.8162020444869995,0.2834716439247131,0.199613869190216,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1660461425781,0.8316143751144409,0.3011843562126159,0.2869457304477691,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.749114453792572,0.2185292840003967,0.9924159049987792,285.1661682128906,284.95001220703125,296.6197814941406,291.7418518066406,296.61822509765625,297.1601867675781,285.1669006347656,1.0,0.4884814918041229,1.0,1.0,0.0,1.0,-2.57820463180542,2.57819938659668,5.345170393411536e-06,1.9917837381362915,0.9419885873794556,0.9419885873794556,0.0,110.41212463378906,99.0,49475.1796875,-0.0,1463.81787109375,1.0,280.6418762207031,283.8337097167969,294.70147705078125,297.8215026855469,313.061279296875,298.5343933105469,280.3500061035156,34158.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968873620033264,1.0,0.0,0.0,3.703879594802856,3.703903913497925,9.15391865419224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7679.5322265625,0.0,1579.95751953125,1895.4371337890625,-0.0,3374.552978515625,0.9162327647209167,1.0,0.0,3.0,1.0,0.0
12397680,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.8120821118354797,0.2788699269294739,0.252630352973938,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.945909321308136,0.4386583864688873,0.4159693419933319,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.8162020444869995,0.2834716439247131,0.199613869190216,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1660461425781,0.8316143751144409,0.3011843562126159,0.2869457304477691,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.749114453792572,0.2185292840003967,0.9924159049987792,285.1661682128906,284.95001220703125,296.6197814941406,291.7418518066406,296.61822509765625,297.1601867675781,285.1669006347656,1.0,0.4884814918041229,1.0,1.0,0.0,1.0,-2.57820463180542,2.57819938659668,5.345170393411536e-06,1.9917837381362915,0.9419885873794556,0.9419885873794556,0.0,110.41212463378906,99.0,49475.1796875,-0.0,1463.81787109375,1.0,280.6418762207031,283.8337097167969,294.70147705078125,297.8215026855469,313.061279296875,298.5343933105469,280.3500061035156,34158.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968873620033264,1.0,0.0,0.0,3.703879594802856,3.703903913497925,9.15391865419224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7679.5322265625,0.0,1579.95751953125,1895.4371337890625,-0.0,3374.552978515625,0.9162327647209167,1.0,0.0,3.0,1.0,0.0
12397740,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8213565945625305,0.2783367037773132,0.2523466944694519,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9597495198249816,0.4399076700210571,0.417266845703125,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8259648680686951,0.2836489081382751,0.199827492237091,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8415991067886353,0.3014541566371918,0.28729248046875,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7578999400138855,0.2183357775211334,0.9915834665298462,284.97833251953125,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.1613464355469,284.9768371582031,1.0,0.4851190447807312,1.0,1.0,0.0,1.0,-2.5791053771972656,2.5791001319885254,5.348906597646419e-06,1.9924800395965576,0.9305994510650636,0.9305994510650636,0.0,105.72076416015624,87.0,50950.46875,-0.0,1444.3876953125,1.0,280.35723876953125,283.61767578125,294.8188781738281,298.1022033691406,313.061279296875,298.5343933105469,280.04998779296875,35265.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089727997779846,1.0,0.0,0.0,3.738379716873169,3.738404512405396,9.32524244490196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7908.20751953125,0.0,1628.10498046875,1895.4371337890625,-0.0,3487.068359375,0.9244943261146544,1.0,0.0,3.0,1.0,0.0
12397800,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8213565945625305,0.2783367037773132,0.2523466944694519,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9597495198249816,0.4399076700210571,0.417266845703125,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8259648680686951,0.2836489081382751,0.199827492237091,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8415991067886353,0.3014541566371918,0.28729248046875,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7578999400138855,0.2183357775211334,0.9915834665298462,284.97833251953125,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.1613464355469,284.9768371582031,1.0,0.4851190447807312,1.0,1.0,0.0,1.0,-2.5791053771972656,2.5791001319885254,5.348906597646419e-06,1.9924800395965576,0.9305994510650636,0.9305994510650636,0.0,105.72076416015624,87.0,50950.46875,-0.0,1444.3876953125,1.0,280.35723876953125,283.61767578125,294.8188781738281,298.1022033691406,313.061279296875,298.5343933105469,280.04998779296875,35265.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089727997779846,1.0,0.0,0.0,3.738379716873169,3.738404512405396,9.32524244490196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7908.20751953125,0.0,1628.10498046875,1895.4371337890625,-0.0,3487.068359375,0.9244943261146544,1.0,0.0,3.0,1.0,0.0
12397860,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.8340358734130859,0.2768233120441437,0.2509028613567352,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.9773910641670228,0.4402657747268677,0.4175028502941131,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.8395128846168518,0.2829494476318359,0.1992677003145218,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.855983316898346,0.3008849918842315,0.2866567075252533,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.7707394957542419,0.21750308573246,0.9872360825538636,284.8004150390625,284.95001220703125,296.76373291015625,291.8169250488281,296.7621765136719,297.15411376953125,284.8006896972656,1.0,0.4791900515556335,1.0,1.0,0.0,1.0,-2.5709996223449707,2.5709943771362305,5.315204361977521e-06,1.986150503158569,0.8952252864837646,0.8952252864837646,0.0,99.02027130126952,75.0,52073.6328125,-0.0,1404.3348388671875,1.0,280.0576171875,283.4201965332031,294.85894775390625,298.2345275878906,313.061279296875,298.5343933105469,280.3500061035156,37165.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204752445220948,1.0,0.0,0.0,3.701508283615112,3.70153284072876,9.142199814959896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7173.380859375,0.0,1600.07568359375,1895.4371337890625,-0.0,3593.543701171875,0.9174502491950988,1.0,0.0,3.0,1.0,0.0
12397920,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.8340358734130859,0.2768233120441437,0.2509028613567352,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.9773910641670228,0.4402657747268677,0.4175028502941131,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.8395128846168518,0.2829494476318359,0.1992677003145218,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.855983316898346,0.3008849918842315,0.2866567075252533,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.7707394957542419,0.21750308573246,0.9872360825538636,284.8004150390625,284.95001220703125,296.76373291015625,291.8169250488281,296.7621765136719,297.15411376953125,284.8006896972656,1.0,0.4791900515556335,1.0,1.0,0.0,1.0,-2.5709996223449707,2.5709943771362305,5.315204361977521e-06,1.986150503158569,0.8952252864837646,0.8952252864837646,0.0,99.02027130126952,75.0,52073.6328125,-0.0,1404.3348388671875,1.0,280.0576171875,283.4201965332031,294.85894775390625,298.2345275878906,313.061279296875,298.5343933105469,280.3500061035156,37165.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204752445220948,1.0,0.0,0.0,3.701508283615112,3.70153284072876,9.142199814959896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7173.380859375,0.0,1600.07568359375,1895.4371337890625,-0.0,3593.543701171875,0.9174502491950988,1.0,0.0,3.0,1.0,0.0
12397980,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8560724854469299,0.2765431404113769,0.249917060136795,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.4419068992137909,0.4168635010719299,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8626049757003784,0.2831916809082031,0.198924109339714,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8804470300674438,0.3011366724967956,0.2862351834774017,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7925558686256409,0.2172617018222808,0.9833996295928956,285.0008544921875,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.1575012207031,285.0024719238281,1.0,0.4717612564563751,1.0,1.0,0.0,1.0,-2.563755512237549,2.5637502670288086,5.285185125103453e-06,1.9804986715316768,0.9182212352752686,0.9182212352752686,0.0,90.06185913085938,63.0,51069.17578125,-0.0,1355.64501953125,1.0,280.3424987792969,283.6351623535156,294.81964111328125,298.0606384277344,313.061279296875,298.5343933105469,280.04998779296875,35691.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095056056976318,1.0,0.0,0.0,3.704645156860352,3.70466947555542,9.157702152151614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7887.0439453125,0.0,1592.4776611328125,1895.4371337890625,-0.0,3492.01513671875,0.9174243807792664,1.0,0.0,3.0,1.0,0.0
12398040,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8560724854469299,0.2765431404113769,0.249917060136795,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.4419068992137909,0.4168635010719299,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8626049757003784,0.2831916809082031,0.198924109339714,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8804470300674438,0.3011366724967956,0.2862351834774017,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7925558686256409,0.2172617018222808,0.9833996295928956,285.0008544921875,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.1575012207031,285.0024719238281,1.0,0.4717612564563751,1.0,1.0,0.0,1.0,-2.563755512237549,2.5637502670288086,5.285185125103453e-06,1.9804986715316768,0.9182212352752686,0.9182212352752686,0.0,90.06185913085938,63.0,51069.17578125,-0.0,1355.64501953125,1.0,280.3424987792969,283.6351623535156,294.81964111328125,298.0606384277344,313.061279296875,298.5343933105469,280.04998779296875,35691.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095056056976318,1.0,0.0,0.0,3.704645156860352,3.70466947555542,9.157702152151614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7887.0439453125,0.0,1592.4776611328125,1895.4371337890625,-0.0,3492.01513671875,0.9174243807792664,1.0,0.0,3.0,1.0,0.0
12398100,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8655548691749573,0.2763437032699585,0.2497996985912323,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9990000128746032,0.4435475468635559,0.4033344388008117,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.872549831867218,0.28329798579216,0.1990114003419876,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8908196091651917,0.3012532889842987,0.2863494157791137,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8016319870948792,0.2171497493982315,0.982742965221405,284.8638000488281,284.95001220703125,296.871337890625,291.8722839355469,296.8697509765625,297.16265869140625,284.8532409667969,1.0,0.4671569466590881,1.0,1.0,0.0,1.0,-2.549089908599853,2.5490846633911133,5.2238901844248176e-06,1.968661189079285,0.8995956778526306,0.8995956778526306,0.0,86.49629211425781,63.0,51948.6015625,-0.0,1320.2733154296875,1.0,280.097412109375,283.47125244140625,294.8970642089844,298.2898864746094,313.061279296875,298.5343933105469,280.04998779296875,36425.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150971174240112,1.0,0.0,0.0,3.6985867023468018,3.698611497879028,9.127775228989776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7676.3505859375,0.0,1591.127197265625,1895.4371337890625,-0.0,3543.8447265625,0.9159832000732422,1.0,0.0,3.0,1.0,0.0
12398160,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8742609024047852,0.2757858633995056,0.2493183016777038,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.9990000128746032,0.4460009634494781,0.3907290995121002,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8817999958992004,0.2831136882305145,0.1988816410303115,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9004248976707458,0.3011013567447662,0.2861978411674499,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.8098676204681396,0.2168445736169815,0.9812098741531372,284.8160095214844,284.95001220703125,296.9071350097656,291.8905029296875,296.9055480957031,297.1705627441406,284.814697265625,1.0,0.4618871510028839,1.0,1.0,0.0,1.0,-2.5286967754364014,2.52869176864624,5.141716883372283e-06,1.9534505605697632,0.8853549361228943,0.8853549361228943,0.0,83.15845489501953,51.0,51767.8515625,-0.0,1281.60986328125,1.0,280.0575256347656,283.434814453125,294.9099426269531,298.26300048828125,313.061279296875,298.5343933105469,280.3500061035156,37325.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171394109725952,1.0,0.0,0.0,3.665316581726074,3.6653411388397217,8.964298103819601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7162.94384765625,0.0,1560.2357177734375,1895.4371337890625,-0.0,3562.736083984375,0.9094650149345398,1.0,0.0,3.0,1.0,0.0
12398220,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8999412059783936,0.2756356298923492,0.2486506700515747,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.4547493159770965,0.358035683631897,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.908683180809021,0.283515065908432,0.1987871527671814,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9301819801330566,0.3014862835407257,0.286078929901123,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8318577408790588,0.2167863547801971,0.978845715522766,284.9792785644531,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2098388671875,284.9788818359375,1.0,0.450037270784378,1.0,1.0,0.0,1.0,-2.4855198860168457,2.485515117645264,4.967303539160639e-06,1.9198896884918213,0.9030803442001344,0.9030803442001344,0.0,75.17294311523438,54.0,50253.8203125,-0.0,1195.087890625,1.0,280.3421936035156,283.6236877441406,294.8804931640625,298.0818786621094,313.061279296875,298.5343933105469,280.04998779296875,35960.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042741656303406,1.0,0.0,0.0,3.659649610519409,3.6596736907958975,8.936599442677107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7819.33349609375,0.0,1543.6346435546875,1895.4371337890625,-0.0,3443.39208984375,0.9074884653091432,1.0,0.0,3.0,1.0,0.0
12398280,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8999412059783936,0.2756356298923492,0.2486506700515747,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.4547493159770965,0.358035683631897,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.908683180809021,0.283515065908432,0.1987871527671814,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9301819801330566,0.3014862835407257,0.286078929901123,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8318577408790588,0.2167863547801971,0.978845715522766,284.9792785644531,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2098388671875,284.9788818359375,1.0,0.450037270784378,1.0,1.0,0.0,1.0,-2.4855198860168457,2.485515117645264,4.967303539160639e-06,1.9198896884918213,0.9030803442001344,0.9030803442001344,0.0,75.17294311523438,54.0,50253.8203125,-0.0,1195.087890625,1.0,280.3421936035156,283.6236877441406,294.8804931640625,298.0818786621094,313.061279296875,298.5343933105469,280.04998779296875,35960.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042741656303406,1.0,0.0,0.0,3.659649610519409,3.6596736907958975,8.936599442677107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7819.33349609375,0.0,1543.6346435546875,1895.4371337890625,-0.0,3443.39208984375,0.9074884653091432,1.0,0.0,3.0,1.0,0.0
12398340,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.921715497970581,0.2749477922916412,0.2481415718793869,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.9990000128746032,0.4655091762542724,0.3348020911216736,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.932478368282318,0.2835377752780914,0.1988419443368911,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.954191505908966,0.3015321493148803,0.2861564457416534,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.8493978381156921,0.2166221737861633,0.9778712391853333,284.7999267578125,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.2583923339844,284.7999267578125,1.0,0.4424318969249725,1.0,1.0,0.0,1.0,-2.4559643268585205,2.4559595584869385,4.849169272347353e-06,1.8966437578201287,0.8679009079933167,0.8679009079933167,0.0,69.88705444335938,72.0,50886.9609375,-0.0,1138.227783203125,1.0,280.05792236328125,283.4342346191406,294.97119140625,298.2686767578125,313.061279296875,298.5343933105469,280.3500061035156,37769.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096757173538208,1.0,0.0,0.0,3.6023380756378174,3.6023619174957275,8.658890351398441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7103.185546875,0.0,1493.852783203125,1895.4371337890625,-0.0,3493.59423828125,0.8957558870315552,1.0,0.0,3.0,1.0,0.0
12398400,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.921715497970581,0.2749477922916412,0.2481415718793869,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.9990000128746032,0.4655091762542724,0.3348020911216736,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.932478368282318,0.2835377752780914,0.1988419443368911,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.954191505908966,0.3015321493148803,0.2861564457416534,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.8493978381156921,0.2166221737861633,0.9778712391853333,284.7999267578125,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.2583923339844,284.7999267578125,1.0,0.4424318969249725,1.0,1.0,0.0,1.0,-2.4559643268585205,2.4559595584869385,4.849169272347353e-06,1.8966437578201287,0.8679009079933167,0.8679009079933167,0.0,69.88705444335938,72.0,50886.9609375,-0.0,1138.227783203125,1.0,280.05792236328125,283.4342346191406,294.97119140625,298.2686767578125,313.061279296875,298.5343933105469,280.3500061035156,37769.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096757173538208,1.0,0.0,0.0,3.6023380756378174,3.6023619174957275,8.658890351398441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7103.185546875,0.0,1493.852783203125,1895.4371337890625,-0.0,3493.59423828125,0.8957558870315552,1.0,0.0,3.0,1.0,0.0
12398460,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9122303128242492,0.2730101644992828,0.2464863955974578,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.4723585546016693,0.341681957244873,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9235002398490906,0.2820681035518646,0.1979482173919677,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9455307722091676,0.299965888261795,0.28490149974823,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8418800234794617,0.2146427482366562,0.970527708530426,285.0032958984375,284.95001220703125,297.1206970214844,291.9964294433594,297.1191101074219,297.2784423828125,285.0057983398437,1.0,0.4431702494621277,1.0,1.0,0.0,1.0,-2.450808048248291,2.45080304145813,4.827991688216571e-06,1.892210960388184,0.891122579574585,0.891122579574585,0.0,70.94500732421875,90.0,49890.8828125,-0.0,1136.7196044921875,1.0,280.3416748046875,283.6534729003906,294.94989013671875,298.1146240234375,313.061279296875,298.5343933105469,280.6499938964844,35870.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896578848361969,1.0,0.0,0.0,3.5969250202178955,3.5969486236572266,8.632887897874753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6970.6298828125,0.0,1473.9613037109375,1895.4371337890625,-0.0,3371.673828125,0.8934939503669739,1.0,0.0,3.0,1.0,0.0
12398520,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9122303128242492,0.2730101644992828,0.2464863955974578,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.4723585546016693,0.341681957244873,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9235002398490906,0.2820681035518646,0.1979482173919677,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9455307722091676,0.299965888261795,0.28490149974823,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8418800234794617,0.2146427482366562,0.970527708530426,285.0032958984375,284.95001220703125,297.1206970214844,291.9964294433594,297.1191101074219,297.2784423828125,285.0057983398437,1.0,0.4431702494621277,1.0,1.0,0.0,1.0,-2.450808048248291,2.45080304145813,4.827991688216571e-06,1.892210960388184,0.891122579574585,0.891122579574585,0.0,70.94500732421875,90.0,49890.8828125,-0.0,1136.7196044921875,1.0,280.3416748046875,283.6534729003906,294.94989013671875,298.1146240234375,313.061279296875,298.5343933105469,280.6499938964844,35870.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896578848361969,1.0,0.0,0.0,3.5969250202178955,3.5969486236572266,8.632887897874753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6970.6298828125,0.0,1473.9613037109375,1895.4371337890625,-0.0,3371.673828125,0.8934939503669739,1.0,0.0,3.0,1.0,0.0
12398580,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.8924420475959778,0.2730450630187988,0.2463351041078567,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20611572265625,0.9990000128746032,0.4761070013046264,0.3634466826915741,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.9026901721954346,0.2824410200119018,0.1980680674314499,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9232601523399352,0.3001369535923004,0.2848869860172272,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8250085115432739,0.2141069620847702,0.9675490856170654,285.2060852050781,284.95001220703125,297.19012451171875,292.0285949707031,297.1885681152344,297.2826538085937,285.2078857421875,1.0,0.450237512588501,1.0,1.0,0.0,1.0,-2.4733004570007324,2.4732956886291504,4.916482794214971e-06,1.909340143203736,0.9418526887893676,0.9418526887893676,0.0,75.76856994628906,108.0,49506.1796875,-0.0,1183.1746826171875,1.0,280.6415710449219,283.8581237792969,294.9897766113281,298.1068115234375,313.061279296875,298.5343933105469,280.3500061035156,33732.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857987523078918,1.0,0.0,0.0,3.676819086074829,3.6768429279327393,9.020649258673076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7746.34423828125,0.0,1546.11767578125,1895.4371337890625,-0.0,3270.89697265625,0.909884750843048,1.0,0.0,3.0,1.0,0.0
12398640,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.8924420475959778,0.2730450630187988,0.2463351041078567,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20611572265625,0.9990000128746032,0.4761070013046264,0.3634466826915741,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.9026901721954346,0.2824410200119018,0.1980680674314499,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9232601523399352,0.3001369535923004,0.2848869860172272,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8250085115432739,0.2141069620847702,0.9675490856170654,285.2060852050781,284.95001220703125,297.19012451171875,292.0285949707031,297.1885681152344,297.2826538085937,285.2078857421875,1.0,0.450237512588501,1.0,1.0,0.0,1.0,-2.4733004570007324,2.4732956886291504,4.916482794214971e-06,1.909340143203736,0.9418526887893676,0.9418526887893676,0.0,75.76856994628906,108.0,49506.1796875,-0.0,1183.1746826171875,1.0,280.6415710449219,283.8581237792969,294.9897766113281,298.1068115234375,313.061279296875,298.5343933105469,280.3500061035156,33732.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857987523078918,1.0,0.0,0.0,3.676819086074829,3.6768429279327393,9.020649258673076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7746.34423828125,0.0,1546.11767578125,1895.4371337890625,-0.0,3270.89697265625,0.909884750843048,1.0,0.0,3.0,1.0,0.0
12398700,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.880205512046814,0.2729174196720123,0.2465135604143142,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.4763711094856262,0.3786909282207489,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8904897570610046,0.2825970351696014,0.1983601003885269,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9093001484870912,0.3002212345600128,0.2851958274841308,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8143864870071411,0.2138744890689849,0.96742182970047,285.080810546875,284.95001220703125,297.2243347167969,292.0438842773437,297.2228088378906,297.2740173339844,285.0710754394531,1.0,0.4556853175163269,1.0,1.0,0.0,1.0,-2.492393016815185,2.4923882484436035,4.992592494090786e-06,1.924059629440308,0.9388020038604736,0.9388020038604736,0.0,79.41814422607422,108.0,50969.8828125,-0.0,1221.341796875,1.0,280.3974304199219,283.695068359375,295.0860900878906,298.3907165527344,313.061279296875,298.5343933105469,280.3500061035156,34132.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942998647689819,1.0,0.0,0.0,3.713819980621338,3.7138442993164062,9.203118338518834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7602.90869140625,0.0,1591.122802734375,1895.4371337890625,-0.0,3350.39501953125,0.9180241823196412,1.0,0.0,3.0,1.0,0.0
12398760,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8657618165016174,0.2724217474460602,0.2463358044624328,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9990000128746032,0.4752280712127685,0.3974561393260956,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8760610222816467,0.2824682891368866,0.1984558552503585,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8941655158996582,0.3000484406948089,0.2852746546268463,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8011019825935364,0.2134405523538589,0.9665532112121582,285.0440673828125,284.95001220703125,297.2581787109375,292.0587158203125,297.2566833496094,297.2558288574219,285.0444641113281,1.0,0.4620886147022247,1.0,1.0,0.0,1.0,-2.513887643814087,2.5138823986053467,5.079072707303567e-06,1.9406718015670776,0.9408271312713624,0.9408271312713624,0.0,84.02342987060547,126.0,51525.49609375,-0.0,1267.0966796875,1.0,280.3573913574219,283.6566467285156,295.1095275878906,298.419921875,313.061279296875,298.5343933105469,280.04998779296875,34605.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002308249473572,1.0,0.0,0.0,3.734403610229492,3.73442816734314,9.30541546040331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8031.18505859375,0.0,1618.4390869140625,1895.4371337890625,-0.0,3405.736083984375,0.9232104420661926,1.0,0.0,3.0,1.0,0.0
12398820,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8358446955680847,0.270972341299057,0.245535135269165,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.4691067039966583,0.441794604063034,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8459444642066956,0.2818199694156647,0.1983779072761535,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8625121712684631,0.2993242740631103,0.2850957214832306,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7718108296394348,0.2121988832950592,0.9634016752243042,284.9028015136719,284.95001220703125,297.32470703125,292.0868225097656,297.3232727050781,297.1991577148437,284.90509033203125,1.0,0.477043479681015,1.0,1.0,0.0,1.0,-2.562094211578369,2.562088966369629,5.275875082588755e-06,1.977979063987732,0.9215563535690308,0.9215563535690308,0.0,95.59312438964844,129.0,53528.05078125,-0.0,1377.826904296875,1.0,280.0574951171875,283.4771728515625,295.149169921875,298.6012878417969,313.061279296875,298.5343933105469,279.75,35946.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157789349555968,1.0,0.0,0.0,3.740068674087525,3.740093469619751,9.333670050182264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8270.3994140625,0.0,1635.2890625,1895.4371337890625,-0.0,3550.154052734375,0.9253591895103456,1.0,0.0,3.0,1.0,0.0
12398880,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8358446955680847,0.270972341299057,0.245535135269165,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.4691067039966583,0.441794604063034,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8459444642066956,0.2818199694156647,0.1983779072761535,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8625121712684631,0.2993242740631103,0.2850957214832306,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7718108296394348,0.2121988832950592,0.9634016752243042,284.9028015136719,284.95001220703125,297.32470703125,292.0868225097656,297.3232727050781,297.1991577148437,284.90509033203125,1.0,0.477043479681015,1.0,1.0,0.0,1.0,-2.562094211578369,2.562088966369629,5.275875082588755e-06,1.977979063987732,0.9215563535690308,0.9215563535690308,0.0,95.59312438964844,129.0,53528.05078125,-0.0,1377.826904296875,1.0,280.0574951171875,283.4771728515625,295.149169921875,298.6012878417969,313.061279296875,298.5343933105469,279.75,35946.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157789349555968,1.0,0.0,0.0,3.740068674087525,3.740093469619751,9.333670050182264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8270.3994140625,0.0,1635.2890625,1895.4371337890625,-0.0,3550.154052734375,0.9253591895103456,1.0,0.0,3.0,1.0,0.0
12398940,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.8011402487754822,0.2690571248531341,0.2444995641708374,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.9629198908805848,0.4629620611667633,0.4404374361038208,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.8122811913490295,0.2807309925556183,0.1981428265571594,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8276174068450928,0.2981372475624084,0.2846919298171997,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.7392933964729309,0.2104614824056625,0.9590142369270324,284.7474670410156,284.95001220703125,297.3896484375,292.1130065917969,297.38824462890625,297.1463928222656,284.7482604980469,1.0,0.4858958423137665,1.0,1.0,0.0,1.0,-2.5532431602478027,2.5532379150390625,5.2408609008125495e-06,1.9718365669250488,0.8813490867614746,0.8813490867614746,0.0,110.55313110351562,117.0,54492.74609375,-0.0,1431.51318359375,1.0,279.7577209472656,283.2982788085937,295.15972900390625,298.6990966796875,313.061279296875,298.5343933105469,280.04998779296875,37909.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278727769851683,1.0,0.0,0.0,3.6776602268218994,3.677684783935547,9.024777227750748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7481.83544921875,0.0,1578.5528564453125,1895.4371337890625,-0.0,3661.627685546875,0.9126134514808656,1.0,0.0,3.0,1.0,0.0
12399000,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.8011402487754822,0.2690571248531341,0.2444995641708374,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.9629198908805848,0.4629620611667633,0.4404374361038208,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.8122811913490295,0.2807309925556183,0.1981428265571594,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8276174068450928,0.2981372475624084,0.2846919298171997,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.7392933964729309,0.2104614824056625,0.9590142369270324,284.7474670410156,284.95001220703125,297.3896484375,292.1130065917969,297.38824462890625,297.1463928222656,284.7482604980469,1.0,0.4858958423137665,1.0,1.0,0.0,1.0,-2.5532431602478027,2.5532379150390625,5.2408609008125495e-06,1.9718365669250488,0.8813490867614746,0.8813490867614746,0.0,110.55313110351562,117.0,54492.74609375,-0.0,1431.51318359375,1.0,279.7577209472656,283.2982788085937,295.15972900390625,298.6990966796875,313.061279296875,298.5343933105469,280.04998779296875,37909.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278727769851683,1.0,0.0,0.0,3.6776602268218994,3.677684783935547,9.024777227750748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7481.83544921875,0.0,1578.5528564453125,1895.4371337890625,-0.0,3661.627685546875,0.9126134514808656,1.0,0.0,3.0,1.0,0.0
