time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399060,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.7901739478111267,0.2680793106555938,0.2435615062713623,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.9490237236022948,0.4616838097572326,0.438506931066513,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8021157383918762,0.2804190218448639,0.1979025900363922,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.8178369998931885,0.2976084947586059,0.2841927707195282,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.7297651171684265,0.2092237025499344,0.9536319971084596,284.8085327148437,284.95001220703125,297.4528503417969,292.13726806640625,297.3393859863281,297.1317443847656,284.7977905273437,1.0,0.4865371286869049,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.5424253940582275,1.6205867528915403,0.9218385219573976,1.0448400974273682,0.8735226988792419,0.8735226988792419,0.0,114.79633331298828,105.0,49897.015625,-0.0,1433.2584228515625,1.0,280.04217529296875,283.3420104980469,295.08154296875,298.3643493652344,313.061279296875,298.5343933105469,280.3500061035156,37513.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139395952224731,1.0,0.0,0.0,3.629585266113281,3.6296093463897705,8.790372589828621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7035.8896484375,0.0,1521.834716796875,1895.4371337890625,-0.0,3533.127685546875,0.9014909267425536,1.0,0.0,3.0,1.0,0.0
12399120,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.7901739478111267,0.2680793106555938,0.2435615062713623,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.9490237236022948,0.4616838097572326,0.438506931066513,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8021157383918762,0.2804190218448639,0.1979025900363922,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.8178369998931885,0.2976084947586059,0.2841927707195282,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.7297651171684265,0.2092237025499344,0.9536319971084596,284.8085327148437,284.95001220703125,297.4528503417969,292.13726806640625,297.3393859863281,297.1317443847656,284.7977905273437,1.0,0.4865371286869049,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.5424253940582275,1.6205867528915403,0.9218385219573976,1.0448400974273682,0.8735226988792419,0.8735226988792419,0.0,114.79633331298828,105.0,49897.015625,-0.0,1433.2584228515625,1.0,280.04217529296875,283.3420104980469,295.08154296875,298.3643493652344,313.061279296875,298.5343933105469,280.3500061035156,37513.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139395952224731,1.0,0.0,0.0,3.629585266113281,3.6296093463897705,8.790372589828621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7035.8896484375,0.0,1521.834716796875,1895.4371337890625,-0.0,3533.127685546875,0.9014909267425536,1.0,0.0,3.0,1.0,0.0
12399180,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298889160156,0.7943059206008911,0.2670480906963348,0.2425963282585144,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72930908203125,0.9554048776626588,0.4615684747695923,0.4381622970104217,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72979736328125,0.8070459961891174,0.2801508605480194,0.1976626068353653,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.8222683072090149,0.2970995008945465,0.2836433947086334,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304992675781,0.7327978610992432,0.2081248611211776,0.9482030272483826,284.7294311523437,284.95001220703125,297.5141906738281,292.15972900390625,297.21307373046875,297.12548828125,284.7294311523437,1.0,0.4831419289112091,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.53337025642395,0.3080312311649322,2.225338935852051,-0.2641132175922394,0.8408713936805725,0.8408713936805725,0.0,111.51776123046876,93.0,43635.0078125,-0.0,1409.0443115234375,1.0,280.3411865234375,283.2913818359375,294.99853515625,297.8717956542969,313.061279296875,298.5343933105469,280.6499938964844,38938.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793086409568787,1.0,0.0,0.0,3.528623580932617,3.528646945953369,8.308143151225522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6472.99609375,0.0,1423.53271484375,1895.4371337890625,-0.0,3210.100830078125,0.8799983263015747,1.0,0.0,3.0,1.0,0.0
12399240,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298889160156,0.7943059206008911,0.2670480906963348,0.2425963282585144,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72930908203125,0.9554048776626588,0.4615684747695923,0.4381622970104217,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72979736328125,0.8070459961891174,0.2801508605480194,0.1976626068353653,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.8222683072090149,0.2970995008945465,0.2836433947086334,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304992675781,0.7327978610992432,0.2081248611211776,0.9482030272483826,284.7294311523437,284.95001220703125,297.5141906738281,292.15972900390625,297.21307373046875,297.12548828125,284.7294311523437,1.0,0.4831419289112091,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.53337025642395,0.3080312311649322,2.225338935852051,-0.2641132175922394,0.8408713936805725,0.8408713936805725,0.0,111.51776123046876,93.0,43635.0078125,-0.0,1409.0443115234375,1.0,280.3411865234375,283.2913818359375,294.99853515625,297.8717956542969,313.061279296875,298.5343933105469,280.6499938964844,38938.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793086409568787,1.0,0.0,0.0,3.528623580932617,3.528646945953369,8.308143151225522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6472.99609375,0.0,1423.53271484375,1895.4371337890625,-0.0,3210.100830078125,0.8799983263015747,1.0,0.0,3.0,1.0,0.0
12399300,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.799517810344696,0.2667770683765411,0.242059051990509,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9625599980354308,0.4619538784027099,0.4381494522094726,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8125274181365967,0.2802333235740661,0.1975132077932357,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8274322748184204,0.2970306575298309,0.2833176851272583,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7369565963745117,0.2077392339706421,0.9453922510147096,284.88641357421875,284.95001220703125,297.54412841796875,292.1702575683594,297.2199401855469,297.1255798339844,284.89862060546875,1.0,0.4804859459400177,0.0,0.0,1.0,1.0,-2.52876091003418,1.6492871509399265e-05,2.5287444591522217,-0.57082599401474,0.8515912890434265,0.8515912890434265,0.0,108.40399932861328,93.0,42410.02734375,-0.0,1391.010009765625,1.0,280.5946655273437,283.4794006347656,294.96514892578125,297.6432189941406,313.061279296875,298.5343933105469,280.6499938964844,37929.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562127947807312,1.0,0.0,0.0,3.487910509109497,3.487933397293091,8.117531251627952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6638.38671875,0.0,1374.0,1895.4371337890625,-0.0,2993.491455078125,0.8712689876556396,1.0,0.0,3.0,1.0,0.0
12399360,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8076127767562866,0.2669366598129272,0.2419096976518631,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9725854396820068,0.4628733098506927,0.4386635422706604,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8204789757728577,0.2807021141052246,0.1976197808980941,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8352057933807373,0.2973091602325439,0.2832971811294555,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.743499219417572,0.2076356559991836,0.9436795115470886,284.94744873046875,284.95001220703125,297.5735778808594,292.18035888671875,297.23046875,297.13055419921875,284.9496154785156,1.0,0.4774283766746521,0.0126642920076847,0.0126642920076847,1.0,1.0,-2.527239322662353,1.4635243132943287e-05,2.5272247791290283,-0.5705318450927734,0.8580951690673828,0.8580951690673828,0.0,104.44338989257812,81.0,42225.73828125,-0.0,1371.9901123046875,1.0,280.64031982421875,283.5321044921875,295.0155639648437,297.7034912109375,313.061279296875,298.5343933105469,280.95001220703125,36776.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412849307060242,1.0,0.0,0.0,3.4853904247283936,3.485413074493408,8.105805591185344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6364.5322265625,0.0,1363.1773681640625,1895.4371337890625,-0.0,2853.72265625,0.8693588972091675,1.0,0.0,3.0,1.0,0.0
12399420,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.8298644423484802,0.2677687704563141,0.2421410381793975,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.9971035718917848,0.465391993522644,0.4404386281967163,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8432996869087219,0.2821678221225738,0.198236346244812,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8585765957832336,0.2983584403991699,0.2837481200695038,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.7637714147567749,0.2078829407691955,0.942282259464264,285.1274719238281,284.95001220703125,297.6308898925781,292.1992492675781,297.2552795410156,297.14581298828125,285.1277770996094,1.0,0.470660388469696,0.0379928760230541,0.0379928760230541,1.0,1.0,-2.5292489528656006,0.0002290828997502,2.529019832611084,-0.5707868337631226,0.8969740271568298,0.8969740271568298,0.0,94.70264434814452,69.0,41253.37109375,-0.0,1332.5667724609375,1.0,280.9404296875,283.7239990234375,295.0992736816406,297.7157592773437,313.061279296875,298.5343933105469,281.25,34395.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186579942703247,1.0,0.0,0.0,3.5412862300872803,3.541308879852295,8.367878763237968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6300.20361328125,0.0,1403.904296875,1895.4371337890625,-0.0,2643.140869140625,0.8799823522567749,1.0,0.0,3.0,1.0,0.0
12399480,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.8298644423484802,0.2677687704563141,0.2421410381793975,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.9971035718917848,0.465391993522644,0.4404386281967163,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8432996869087219,0.2821678221225738,0.198236346244812,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8585765957832336,0.2983584403991699,0.2837481200695038,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.7637714147567749,0.2078829407691955,0.942282259464264,285.1274719238281,284.95001220703125,297.6308898925781,292.1992492675781,297.2552795410156,297.14581298828125,285.1277770996094,1.0,0.470660388469696,0.0379928760230541,0.0379928760230541,1.0,1.0,-2.5292489528656006,0.0002290828997502,2.529019832611084,-0.5707868337631226,0.8969740271568298,0.8969740271568298,0.0,94.70264434814452,69.0,41253.37109375,-0.0,1332.5667724609375,1.0,280.9404296875,283.7239990234375,295.0992736816406,297.7157592773437,313.061279296875,298.5343933105469,281.25,34395.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186579942703247,1.0,0.0,0.0,3.5412862300872803,3.541308879852295,8.367878763237968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6300.20361328125,0.0,1403.904296875,1895.4371337890625,-0.0,2643.140869140625,0.8799823522567749,1.0,0.0,3.0,1.0,0.0
12399540,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25750732421875,0.8483759164810181,0.2687486112117767,0.2427704483270645,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25701904296875,0.9990000128746032,0.470430463552475,0.4167572557926178,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.8633241653442383,0.2838555574417114,0.1992020010948181,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25738525390625,0.8791284561157227,0.2996242642402649,0.2846583724021911,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.7815766334533691,0.2083813846111297,0.9431013464927672,285.2571716308594,284.95001220703125,297.6860046386719,292.21649169921875,297.2886047363281,297.1726989746094,285.25469970703125,1.0,0.4617871642112732,0.0633214637637138,0.0633214637637138,1.0,1.0,-2.504822492599488,0.0022421390749514,2.502580404281616,-0.5629141926765442,0.9499828219413756,0.9499828219413756,0.0,87.21076965332031,57.0,40180.88671875,-0.0,1270.0428466796875,1.0,281.2412414550781,283.8692932128906,295.16180419921875,297.727783203125,313.061279296875,298.5343933105469,280.95001220703125,32854.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056578040122986,1.0,0.0,0.0,3.657888889312744,3.657912492752075,8.928003012442787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6929.70654296875,0.0,1518.3795166015625,1895.4371337890625,-0.0,2523.264404296875,0.9049220681190492,1.0,0.0,3.0,1.0,0.0
12399600,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25750732421875,0.8483759164810181,0.2687486112117767,0.2427704483270645,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25701904296875,0.9990000128746032,0.470430463552475,0.4167572557926178,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.8633241653442383,0.2838555574417114,0.1992020010948181,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25738525390625,0.8791284561157227,0.2996242642402649,0.2846583724021911,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.7815766334533691,0.2083813846111297,0.9431013464927672,285.2571716308594,284.95001220703125,297.6860046386719,292.21649169921875,297.2886047363281,297.1726989746094,285.25469970703125,1.0,0.4617871642112732,0.0633214637637138,0.0633214637637138,1.0,1.0,-2.504822492599488,0.0022421390749514,2.502580404281616,-0.5629141926765442,0.9499828219413756,0.9499828219413756,0.0,87.21076965332031,57.0,40180.88671875,-0.0,1270.0428466796875,1.0,281.2412414550781,283.8692932128906,295.16180419921875,297.727783203125,313.061279296875,298.5343933105469,280.95001220703125,32854.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056578040122986,1.0,0.0,0.0,3.657888889312744,3.657912492752075,8.928003012442787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6929.70654296875,0.0,1518.3795166015625,1895.4371337890625,-0.0,2523.264404296875,0.9049220681190492,1.0,0.0,3.0,1.0,0.0
12399660,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8697592616081238,0.2682751417160034,0.2425399869680404,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.4783109128475189,0.3859781920909881,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8866878747940063,0.2844001352787018,0.1996683627367019,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9028526544570924,0.2998203337192535,0.284942090511322,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8021411299705505,0.2081970125436782,0.9421984553337096,285.0026550292969,284.95001220703125,297.73883056640625,292.23211669921875,297.32818603515625,297.2084045410156,284.9976806640625,1.0,0.4508563280105591,0.0682905837893486,0.0682905837893486,1.0,1.0,-2.467393636703491,0.003411937970668,2.4639816284179688,-0.5532513856887817,0.9375621676445008,0.9375621676445008,0.0,79.39874267578125,60.0,41058.3359375,-0.0,1191.9036865234375,1.0,280.9574279785156,283.5990295410156,295.2771301269531,297.9795227050781,313.061279296875,298.5343933105469,280.6499938964844,34475.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819701611995697,1.0,0.0,0.0,3.723878145217896,3.723902702331543,9.253034818357264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7073.71630859375,0.0,1605.291015625,1895.4371337890625,-0.0,2652.804931640625,0.9206140637397766,1.0,0.0,3.0,1.0,0.0
12399720,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8697592616081238,0.2682751417160034,0.2425399869680404,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.4783109128475189,0.3859781920909881,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8866878747940063,0.2844001352787018,0.1996683627367019,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9028526544570924,0.2998203337192535,0.284942090511322,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8021411299705505,0.2081970125436782,0.9421984553337096,285.0026550292969,284.95001220703125,297.73883056640625,292.23211669921875,297.32818603515625,297.2084045410156,284.9976806640625,1.0,0.4508563280105591,0.0682905837893486,0.0682905837893486,1.0,1.0,-2.467393636703491,0.003411937970668,2.4639816284179688,-0.5532513856887817,0.9375621676445008,0.9375621676445008,0.0,79.39874267578125,60.0,41058.3359375,-0.0,1191.9036865234375,1.0,280.9574279785156,283.5990295410156,295.2771301269531,297.9795227050781,313.061279296875,298.5343933105469,280.6499938964844,34475.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819701611995697,1.0,0.0,0.0,3.723878145217896,3.723902702331543,9.253034818357264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7073.71630859375,0.0,1605.291015625,1895.4371337890625,-0.0,2652.804931640625,0.9206140637397766,1.0,0.0,3.0,1.0,0.0
12399780,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.8823338150978088,0.2666821777820587,0.2411482781171798,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.9990000128746032,0.4866004884243011,0.3678323030471802,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.9010287523269652,0.2839741110801697,0.1993861645460128,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.9181574583053588,0.2990239560604095,0.2842257916927337,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.8139627575874329,0.2073101252317428,0.9381577372550964,284.772216796875,284.95001220703125,297.7892150878906,292.24615478515625,297.36474609375,297.24090576171875,284.7704772949219,1.0,0.4437776505947113,0.0732597038149833,0.0732597038149833,1.0,1.0,-2.4378507137298584,0.004864702001214,2.43298602104187,-0.5453819632530212,0.8947485089302063,0.8947485089302063,0.0,74.79129791259766,63.0,41763.26953125,-0.0,1138.2601318359375,1.0,280.6576843261719,283.3605041503906,295.29132080078125,298.0581970214844,313.061279296875,298.5343933105469,280.95001220703125,36993.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322628140449524,1.0,0.0,0.0,3.6959097385406494,3.695934295654297,9.114565955314902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6390.30419921875,0.0,1592.3709716796875,1895.4371337890625,-0.0,2769.52001953125,0.9159743785858154,1.0,0.0,3.0,1.0,0.0
12399840,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.8823338150978088,0.2666821777820587,0.2411482781171798,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.9990000128746032,0.4866004884243011,0.3678323030471802,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.9010287523269652,0.2839741110801697,0.1993861645460128,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.9181574583053588,0.2990239560604095,0.2842257916927337,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.8139627575874329,0.2073101252317428,0.9381577372550964,284.772216796875,284.95001220703125,297.7892150878906,292.24615478515625,297.36474609375,297.24090576171875,284.7704772949219,1.0,0.4437776505947113,0.0732597038149833,0.0732597038149833,1.0,1.0,-2.4378507137298584,0.004864702001214,2.43298602104187,-0.5453819632530212,0.8947485089302063,0.8947485089302063,0.0,74.79129791259766,63.0,41763.26953125,-0.0,1138.2601318359375,1.0,280.6576843261719,283.3605041503906,295.29132080078125,298.0581970214844,313.061279296875,298.5343933105469,280.95001220703125,36993.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322628140449524,1.0,0.0,0.0,3.6959097385406494,3.695934295654297,9.114565955314902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6390.30419921875,0.0,1592.3709716796875,1895.4371337890625,-0.0,2769.52001953125,0.9159743785858154,1.0,0.0,3.0,1.0,0.0
12399900,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.886233389377594,0.2662403285503387,0.240473985671997,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.4907105565071106,0.3620994091033935,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9057427048683168,0.2840378582477569,0.199247345328331,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9232581853866576,0.2988319396972656,0.2838293313980102,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.817444920539856,0.2070026993751526,0.9360020756721495,284.9026184082031,284.95001220703125,297.8134460449219,292.25262451171875,297.383056640625,297.2574157714844,284.9136047363281,1.0,0.4412612020969391,0.0757442638278007,0.0757442638278007,1.0,1.0,-2.426914691925049,0.0057872869074344,2.421127319335937,-0.5420717597007751,0.9038280248641968,0.9038280248641968,0.0,73.32444763183594,63.0,40623.4765625,-0.0,1119.6920166015625,1.0,280.9021301269531,283.5223999023437,295.2100830078125,297.8116149902344,313.061279296875,298.5343933105469,280.95001220703125,36575.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234121203422546,1.0,0.0,0.0,3.680870056152344,3.680894374847412,9.040537634064094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6547.43798828125,0.0,1572.1246337890625,1895.4371337890625,-0.0,2687.208984375,0.9129546284675598,1.0,0.0,3.0,1.0,0.0
12399960,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8904516696929932,0.2662624418735504,0.2402914017438888,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9990000128746032,0.4950484931468963,0.3568440973758697,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9108861684799194,0.2845069169998169,0.1994299292564392,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9285043478012084,0.2989972233772278,0.2838086485862732,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.820972204208374,0.2069648504257202,0.935141623020172,284.9512634277344,284.95001220703125,297.8370361328125,292.2587280273437,297.4031982421875,297.2765197753906,284.9524841308594,1.0,0.4393864870071411,0.078191265463829,0.078191265463829,1.0,1.0,-2.41953706741333,0.0068563856184482,2.412680625915528,-0.5394054055213928,0.9093140959739684,0.9093140959739684,0.0,72.08010864257812,66.0,40461.890625,-0.0,1106.200927734375,1.0,280.9424133300781,283.5627746582031,295.2066345214844,297.8210144042969,313.061279296875,298.5343933105469,280.6499938964844,35987.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172386884689331,1.0,0.0,0.0,3.687642097473145,3.687666416168213,9.073833666661812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6974.123046875,0.0,1575.3565673828125,1895.4371337890625,-0.0,2630.006591796875,0.9137672781944276,1.0,0.0,3.0,1.0,0.0
12400020,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.8951573371887207,0.2655930817127228,0.2398758381605148,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.9990000128746032,0.5025705099105835,0.3507996499538421,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9174742102622986,0.2849248349666595,0.1998200118541717,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.934661626815796,0.2988374829292297,0.2837853729724884,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.824975311756134,0.2065826952457428,0.933759868144989,284.78131103515625,284.95001220703125,297.8822326660156,292.2698669433594,297.43389892578125,297.3030700683594,284.7813720703125,1.0,0.4371839463710785,0.0830852687358856,0.0830852687358856,1.0,1.0,-2.410552978515625,0.0095385424792766,2.4010143280029297,-0.5347195267677307,0.8726767897605896,0.8726767897605896,0.0,70.65512084960938,69.0,41278.74609375,-0.0,1090.2381591796875,1.0,280.65771484375,283.3759765625,295.28839111328125,298.0036315917969,313.061279296875,298.5343933105469,280.95001220703125,37813.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247823119163513,1.0,0.0,0.0,3.629669666290283,3.629693746566773,8.79078129401023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6356.90673828125,0.0,1524.1578369140625,1895.4371337890625,-0.0,2699.9296875,0.9018536806106568,1.0,0.0,3.0,1.0,0.0
12400080,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.8951573371887207,0.2655930817127228,0.2398758381605148,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.9990000128746032,0.5025705099105835,0.3507996499538421,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9174742102622986,0.2849248349666595,0.1998200118541717,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.934661626815796,0.2988374829292297,0.2837853729724884,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.824975311756134,0.2065826952457428,0.933759868144989,284.78131103515625,284.95001220703125,297.8822326660156,292.2698669433594,297.43389892578125,297.3030700683594,284.7813720703125,1.0,0.4371839463710785,0.0830852687358856,0.0830852687358856,1.0,1.0,-2.410552978515625,0.0095385424792766,2.4010143280029297,-0.5347195267677307,0.8726767897605896,0.8726767897605896,0.0,70.65512084960938,69.0,41278.74609375,-0.0,1090.2381591796875,1.0,280.65771484375,283.3759765625,295.28839111328125,298.0036315917969,313.061279296875,298.5343933105469,280.95001220703125,37813.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247823119163513,1.0,0.0,0.0,3.629669666290283,3.629693746566773,8.79078129401023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6356.90673828125,0.0,1524.1578369140625,1895.4371337890625,-0.0,2699.9296875,0.9018536806106568,1.0,0.0,3.0,1.0,0.0
12400140,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8963286876678467,0.2656671404838562,0.239612877368927,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9990000128746032,0.5096774101257324,0.3490839600563049,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9201489686965942,0.286014050245285,0.20035021007061,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9365606904029846,0.2992309033870697,0.283884197473526,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8259737491607666,0.2065803259611129,0.932816207408905,284.98052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.461669921875,297.32647705078125,284.9824523925781,1.0,0.4365897178649902,0.0879792720079422,0.0879792720079422,1.0,1.0,-2.407790422439575,0.0131032485514879,2.3946871757507324,-0.5305734276771545,0.8926383852958679,0.8926383852958679,0.0,70.24702453613281,72.0,40160.078125,-0.0,1085.463134765625,1.0,280.9418640136719,283.5929870605469,295.2308349609375,297.8183898925781,313.061279296875,298.5343933105469,281.25,36081.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110349774360657,1.0,0.0,0.0,3.616686344146729,3.61670994758606,8.728004559088731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6238.40771484375,0.0,1497.021728515625,1895.4371337890625,-0.0,2572.7275390625,0.8980363011360168,1.0,0.0,3.0,1.0,0.0
12400200,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8963286876678467,0.2656671404838562,0.239612877368927,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9990000128746032,0.5096774101257324,0.3490839600563049,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9201489686965942,0.286014050245285,0.20035021007061,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9365606904029846,0.2992309033870697,0.283884197473526,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8259737491607666,0.2065803259611129,0.932816207408905,284.98052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.461669921875,297.32647705078125,284.9824523925781,1.0,0.4365897178649902,0.0879792720079422,0.0879792720079422,1.0,1.0,-2.407790422439575,0.0131032485514879,2.3946871757507324,-0.5305734276771545,0.8926383852958679,0.8926383852958679,0.0,70.24702453613281,72.0,40160.078125,-0.0,1085.463134765625,1.0,280.9418640136719,283.5929870605469,295.2308349609375,297.8183898925781,313.061279296875,298.5343933105469,281.25,36081.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110349774360657,1.0,0.0,0.0,3.616686344146729,3.61670994758606,8.728004559088731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6238.40771484375,0.0,1497.021728515625,1895.4371337890625,-0.0,2572.7275390625,0.8980363011360168,1.0,0.0,3.0,1.0,0.0
12400260,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.8977749943733215,0.2666276395320892,0.2403227984905243,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.9990000128746032,0.5171138048171997,0.3484793603420257,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681213378906,0.922968566417694,0.2879664897918701,0.2015874087810516,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.9384098052978516,0.3004190921783447,0.2848480939865112,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.826999843120575,0.2071840465068817,0.9349298477172852,285.1682434082031,284.95001220703125,297.96417236328125,292.2881164550781,297.490478515625,297.3521423339844,285.1689147949219,1.0,0.4374358355998993,0.0927595198154449,0.0927595198154449,1.0,1.0,-2.4130947589874268,0.01767941378057,2.3954153060913086,-0.5271876454353333,0.9373888969421388,0.9373888969421388,0.0,70.30148315429688,75.0,39306.37109375,-0.0,1091.588623046875,1.0,281.24169921875,283.79132080078125,295.2358093261719,297.7528686523437,313.061279296875,298.5343933105469,280.95001220703125,34088.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971894145011902,1.0,0.0,0.0,3.683493614196777,3.6835176944732666,9.053429721461724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6873.478515625,0.0,1556.3157958984375,1895.4371337890625,-0.0,2445.7568359375,0.9116067290306092,1.0,0.0,3.0,1.0,0.0
12400320,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.8977749943733215,0.2666276395320892,0.2403227984905243,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.9990000128746032,0.5171138048171997,0.3484793603420257,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681213378906,0.922968566417694,0.2879664897918701,0.2015874087810516,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.9384098052978516,0.3004190921783447,0.2848480939865112,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.826999843120575,0.2071840465068817,0.9349298477172852,285.1682434082031,284.95001220703125,297.96417236328125,292.2881164550781,297.490478515625,297.3521423339844,285.1689147949219,1.0,0.4374358355998993,0.0927595198154449,0.0927595198154449,1.0,1.0,-2.4130947589874268,0.01767941378057,2.3954153060913086,-0.5271876454353333,0.9373888969421388,0.9373888969421388,0.0,70.30148315429688,75.0,39306.37109375,-0.0,1091.588623046875,1.0,281.24169921875,283.79132080078125,295.2358093261719,297.7528686523437,313.061279296875,298.5343933105469,280.95001220703125,34088.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971894145011902,1.0,0.0,0.0,3.683493614196777,3.6835176944732666,9.053429721461724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6873.478515625,0.0,1556.3157958984375,1895.4371337890625,-0.0,2445.7568359375,0.9116067290306092,1.0,0.0,3.0,1.0,0.0
12400380,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8951144218444824,0.2664878070354461,0.2406021207571029,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.5231287479400635,0.3519109189510345,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9212943911552428,0.2890828251838684,0.2026226371526718,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9358015656471252,0.3008522093296051,0.2855828404426574,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8249156475067139,0.207277312874794,0.9365001320838928,284.9722595214844,284.95001220703125,298.000732421875,292.2953796386719,297.5065002441406,297.3623352050781,284.9704284667969,1.0,0.4393344819545746,0.0975397676229476,0.0975397676229476,1.0,1.0,-2.4215664863586426,0.0234992709010839,2.398067235946656,-0.5231856107711792,0.92480206489563,0.92480206489563,0.0,71.21477508544922,78.0,40592.75,-0.0,1104.83544921875,1.0,280.9573974609375,283.5697021484375,295.3441162109375,298.00933837890625,313.061279296875,298.5343933105469,280.6499938964844,35283.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116514682769775,1.0,0.0,0.0,3.718226432800293,3.718250989913941,9.224970085597306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7043.8603515625,0.0,1604.94580078125,1895.4371337890625,-0.0,2578.409912109375,0.9199647307395936,1.0,0.0,3.0,1.0,0.0
12400440,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8951144218444824,0.2664878070354461,0.2406021207571029,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.5231287479400635,0.3519109189510345,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9212943911552428,0.2890828251838684,0.2026226371526718,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9358015656471252,0.3008522093296051,0.2855828404426574,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8249156475067139,0.207277312874794,0.9365001320838928,284.9722595214844,284.95001220703125,298.000732421875,292.2953796386719,297.5065002441406,297.3623352050781,284.9704284667969,1.0,0.4393344819545746,0.0975397676229476,0.0975397676229476,1.0,1.0,-2.4215664863586426,0.0234992709010839,2.398067235946656,-0.5231856107711792,0.92480206489563,0.92480206489563,0.0,71.21477508544922,78.0,40592.75,-0.0,1104.83544921875,1.0,280.9573974609375,283.5697021484375,295.3441162109375,298.00933837890625,313.061279296875,298.5343933105469,280.6499938964844,35283.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116514682769775,1.0,0.0,0.0,3.718226432800293,3.718250989913941,9.224970085597306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7043.8603515625,0.0,1604.94580078125,1895.4371337890625,-0.0,2578.409912109375,0.9199647307395936,1.0,0.0,3.0,1.0,0.0
12400500,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8914738893508911,0.2659830749034881,0.2403057813644409,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.9990000128746032,0.5252860188484192,0.355673998594284,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.9179316163063048,0.2892677187919616,0.202859491109848,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.9319522976875304,0.3006972372531891,0.2855840921401977,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.822045087814331,0.2070287317037582,0.9359795451164246,284.8278503417969,284.95001220703125,298.017822265625,292.298583984375,297.5084228515625,297.3598937988281,284.8168334960937,1.0,0.4405053555965423,0.099929891526699,0.099929891526699,1.0,1.0,-2.4253923892974854,0.0269071459770202,2.3984851837158203,-0.520596981048584,0.9028372764587402,0.9028372764587402,0.0,72.04940032958984,78.0,41620.52734375,-0.0,1112.5865478515625,1.0,280.6994323730469,283.39776611328125,295.38336181640625,298.17626953125,313.061279296875,298.5343933105469,280.6499938964844,36339.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822090744972229,1.0,0.0,0.0,3.7101566791534415,3.71018123626709,9.184970508613332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6832.8193359375,0.0,1603.7130126953125,1895.4371337890625,-0.0,2674.94970703125,0.918471336364746,1.0,0.0,3.0,1.0,0.0
12400560,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.8866397142410278,0.2652994692325592,0.2397680431604385,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.9990000128746032,0.5268987417221069,0.3605530261993408,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.913300395011902,0.2892876267433166,0.2029313296079635,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.9267353415489196,0.3003631234169006,0.2853587567806244,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.8181566596031189,0.206618845462799,0.9345780611038208,284.7862243652344,284.95001220703125,298.0341186523437,292.3014831542969,297.5068054199219,297.35308837890625,284.7862243652344,1.0,0.4417614936828613,0.1022148504853248,0.1022148504853248,1.0,1.0,-2.428740262985229,0.0305042639374732,2.398236036300659,-0.5177129507064819,0.8871431946754456,0.8871431946754456,0.0,73.09147644042969,81.0,41646.87890625,-0.0,1120.6748046875,1.0,280.6578063964844,283.36627197265625,295.3592224121094,298.1129150390625,313.061279296875,298.5343933105469,280.95001220703125,37347.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268287181854248,1.0,0.0,0.0,3.67557430267334,3.675598621368408,9.014542570184858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6394.7119140625,0.0,1571.9599609375,1895.4371337890625,-0.0,2718.944091796875,0.9117531180381776,1.0,0.0,3.0,1.0,0.0
12400620,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8786371350288391,0.2652026116847992,0.239368662238121,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9990000128746032,0.5304522514343262,0.3696486055850982,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.905908465385437,0.2904055416584015,0.2035057991743087,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.917830526828766,0.3006147146224975,0.2853649258613586,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8111906051635742,0.2063798606395721,0.932904064655304,284.987060546875,284.95001220703125,298.0643310546875,292.3065185546875,297.5085144042969,297.34637451171875,284.9890441894531,1.0,0.4445954263210296,0.106784775853157,0.106784775853157,1.0,1.0,-2.4378695487976074,0.0387799888849258,2.3990895748138428,-0.5114771127700806,0.90812087059021,0.90812087059021,0.0,75.15785217285156,84.0,40621.94140625,-0.0,1139.629150390625,1.0,280.9422912597656,283.5836181640625,295.2694702148437,297.8908996582031,313.061279296875,298.5343933105469,280.6499938964844,35847.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148921132087708,1.0,0.0,0.0,3.671906709671021,3.671931028366089,8.996562428364996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6998.51708984375,0.0,1556.53173828125,1895.4371337890625,-0.0,2608.315673828125,0.9102015495300292,1.0,0.0,3.0,1.0,0.0
12400680,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8786371350288391,0.2652026116847992,0.239368662238121,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9990000128746032,0.5304522514343262,0.3696486055850982,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.905908465385437,0.2904055416584015,0.2035057991743087,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.917830526828766,0.3006147146224975,0.2853649258613586,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8111906051635742,0.2063798606395721,0.932904064655304,284.987060546875,284.95001220703125,298.0643310546875,292.3065185546875,297.5085144042969,297.34637451171875,284.9890441894531,1.0,0.4445954263210296,0.106784775853157,0.106784775853157,1.0,1.0,-2.4378695487976074,0.0387799888849258,2.3990895748138428,-0.5114771127700806,0.90812087059021,0.90812087059021,0.0,75.15785217285156,84.0,40621.94140625,-0.0,1139.629150390625,1.0,280.9422912597656,283.5836181640625,295.2694702148437,297.8908996582031,313.061279296875,298.5343933105469,280.6499938964844,35847.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148921132087708,1.0,0.0,0.0,3.671906709671021,3.671931028366089,8.996562428364996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6998.51708984375,0.0,1556.53173828125,1895.4371337890625,-0.0,2608.315673828125,0.9102015495300292,1.0,0.0,3.0,1.0,0.0
12400740,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.8711984753608704,0.2647563815116882,0.2392847388982772,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.9990000128746032,0.5332956910133362,0.3789283335208893,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.8994171023368835,0.2912992835044861,0.2043336331844329,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.9096572399139404,0.3006719350814819,0.2856791019439697,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.8042736053466797,0.2059986591339111,0.9321918487548828,284.8261413574219,284.95001220703125,298.0911560058594,292.3105163574219,297.5056457519531,297.3349304199219,284.8263244628906,1.0,0.4478510618209839,0.1113547012209892,0.1113547012209892,1.0,1.0,-2.449434995651245,0.0485979504883289,2.400836944580078,-0.504176914691925,0.8781960010528564,0.8781960010528564,0.0,77.38776397705078,87.0,41661.28125,-0.0,1162.21533203125,1.0,280.65777587890625,283.40087890625,295.3427124023437,298.0807189941406,313.061279296875,298.5343933105469,280.95001220703125,37353.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825201690196991,1.0,0.0,0.0,3.6302356719970703,3.63025975227356,8.793523420536076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6396.59130859375,0.0,1521.3616943359375,1895.4371337890625,-0.0,2703.824951171875,0.901695430278778,1.0,0.0,3.0,1.0,0.0
