time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400800,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.8711984753608704,0.2647563815116882,0.2392847388982772,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.9990000128746032,0.5332956910133362,0.3789283335208893,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.8994171023368835,0.2912992835044861,0.2043336331844329,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.9096572399139404,0.3006719350814819,0.2856791019439697,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.8042736053466797,0.2059986591339111,0.9321918487548828,284.8261413574219,284.95001220703125,298.0911560058594,292.3105163574219,297.5056457519531,297.3349304199219,284.8263244628906,1.0,0.4478510618209839,0.1113547012209892,0.1113547012209892,1.0,1.0,-2.449434995651245,0.0485979504883289,2.400836944580078,-0.504176914691925,0.8781960010528564,0.8781960010528564,0.0,77.38776397705078,87.0,41661.28125,-0.0,1162.21533203125,1.0,280.65777587890625,283.40087890625,295.3427124023437,298.0807189941406,313.061279296875,298.5343933105469,280.95001220703125,37353.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825201690196991,1.0,0.0,0.0,3.6302356719970703,3.63025975227356,8.793523420536076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6396.59130859375,0.0,1521.3616943359375,1895.4371337890625,-0.0,2703.824951171875,0.901695430278778,1.0,0.0,3.0,1.0,0.0
12400860,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8637065887451172,0.2649604380130768,0.2392460703849792,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.5361573100090027,0.3887855112552643,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8928389549255371,0.2927797734737396,0.2052171379327774,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9017819166183472,0.3012140393257141,0.2860250174999237,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7969982624053955,0.2059186547994613,0.9314152002334596,285.0238037109375,284.95001220703125,298.1145324707031,292.3135681152344,297.5050964355469,297.3273010253906,285.0256042480469,1.0,0.4513435661792755,0.1156419739127159,0.1156419739127159,1.0,1.0,-2.461771249771118,0.0592629127204418,2.40250825881958,-0.4962671101093292,0.9038975834846495,0.9038975834846495,0.0,79.80776977539062,90.0,40692.42578125,-0.0,1186.703125,1.0,280.94195556640625,283.6134033203125,295.27642822265625,297.8970642089844,313.061279296875,298.5343933105469,280.6499938964844,35568.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138138651847839,1.0,0.0,0.0,3.637208223342896,3.6372320652008057,8.827335022942862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7002.35888671875,0.0,1515.7657470703125,1895.4371337890625,-0.0,2598.358154296875,0.9022642970085144,1.0,0.0,3.0,1.0,0.0
12400920,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8637065887451172,0.2649604380130768,0.2392460703849792,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.5361573100090027,0.3887855112552643,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8928389549255371,0.2927797734737396,0.2052171379327774,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9017819166183472,0.3012140393257141,0.2860250174999237,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7969982624053955,0.2059186547994613,0.9314152002334596,285.0238037109375,284.95001220703125,298.1145324707031,292.3135681152344,297.5050964355469,297.3273010253906,285.0256042480469,1.0,0.4513435661792755,0.1156419739127159,0.1156419739127159,1.0,1.0,-2.461771249771118,0.0592629127204418,2.40250825881958,-0.4962671101093292,0.9038975834846495,0.9038975834846495,0.0,79.80776977539062,90.0,40692.42578125,-0.0,1186.703125,1.0,280.94195556640625,283.6134033203125,295.27642822265625,297.8970642089844,313.061279296875,298.5343933105469,280.6499938964844,35568.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138138651847839,1.0,0.0,0.0,3.637208223342896,3.6372320652008057,8.827335022942862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7002.35888671875,0.0,1515.7657470703125,1895.4371337890625,-0.0,2598.358154296875,0.9022642970085144,1.0,0.0,3.0,1.0,0.0
12400980,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8565217852592468,0.2646319568157196,0.2393070459365844,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9990000128746032,0.5382547378540039,0.3988697826862335,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8865029811859131,0.29386967420578,0.2062115669250488,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8944041132926941,0.3014133274555206,0.2865117788314819,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.78995281457901,0.2056134939193725,0.9311702847480774,284.8593444824219,284.95001220703125,298.1343078613281,292.31573486328125,297.4994506835937,297.3143310546875,284.8592224121094,1.0,0.4550915658473968,0.119929239153862,0.119929239153862,1.0,1.0,-2.475447416305542,0.0712777078151702,2.40416955947876,-0.4872453510761261,0.8782320022583008,0.8782320022583008,0.0,82.37641143798828,93.0,41793.8671875,-0.0,1213.6341552734375,1.0,280.6579895019531,283.4261169433594,295.3530578613281,298.09844970703125,313.061279296875,298.5343933105469,280.95001220703125,36972.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252951502799988,1.0,0.0,0.0,3.609597206115722,3.609621047973633,8.693822337590973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6411.47900390625,0.0,1495.87646484375,1895.4371337890625,-0.0,2704.693359375,0.8968321681022644,1.0,0.0,3.0,1.0,0.0
12401040,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8565217852592468,0.2646319568157196,0.2393070459365844,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9990000128746032,0.5382547378540039,0.3988697826862335,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8865029811859131,0.29386967420578,0.2062115669250488,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8944041132926941,0.3014133274555206,0.2865117788314819,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.78995281457901,0.2056134939193725,0.9311702847480774,284.8593444824219,284.95001220703125,298.1343078613281,292.31573486328125,297.4994506835937,297.3143310546875,284.8592224121094,1.0,0.4550915658473968,0.119929239153862,0.119929239153862,1.0,1.0,-2.475447416305542,0.0712777078151702,2.40416955947876,-0.4872453510761261,0.8782320022583008,0.8782320022583008,0.0,82.37641143798828,93.0,41793.8671875,-0.0,1213.6341552734375,1.0,280.6579895019531,283.4261169433594,295.3530578613281,298.09844970703125,313.061279296875,298.5343933105469,280.95001220703125,36972.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252951502799988,1.0,0.0,0.0,3.609597206115722,3.609621047973633,8.693822337590973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6411.47900390625,0.0,1495.87646484375,1895.4371337890625,-0.0,2704.693359375,0.8968321681022644,1.0,0.0,3.0,1.0,0.0
12401100,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8524048924446106,0.2645775973796844,0.2391370832920074,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,0.5391662120819092,0.4045312702655792,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8827860951423645,0.2945142090320587,0.2065829038619995,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8901655673980713,0.3015746176242828,0.2865847945213318,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.785930871963501,0.2054844796657562,0.9304292798042296,284.9971618652344,284.95001220703125,298.1428527832031,292.3165283203125,297.4964599609375,297.30792236328125,285.00848388671875,1.0,0.4569788873195648,0.1220728754997253,0.1220728754997253,1.0,1.0,-2.481687307357788,0.0777151137590408,2.4039723873138428,-0.4822016358375549,0.8944123983383179,0.8944123983383179,0.0,83.79540252685547,93.0,40859.1015625,-0.0,1227.0548095703125,1.0,280.9001770019531,283.5894775390625,295.2852478027344,297.8881225585937,313.061279296875,298.5343933105469,280.95001220703125,36093.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186406493186951,1.0,0.0,0.0,3.60671591758728,3.6067395210266113,8.679948564349615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6579.61328125,0.0,1486.2364501953125,1895.4371337890625,-0.0,2642.98046875,0.8961673974990845,1.0,0.0,3.0,1.0,0.0
12401160,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8493450880050659,0.2648686170578003,0.239322692155838,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.5403479337692261,0.4093810617923736,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.880096971988678,0.2954695224761963,0.2071962207555771,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.886913537979126,0.3020137250423431,0.2869392335414886,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7827786207199097,0.2055536210536956,0.9305874109268188,285.04937744140625,284.95001220703125,298.1504211425781,292.3171081542969,297.49615478515625,297.3052978515625,285.0509033203125,1.0,0.4589309990406036,0.1240557134151458,0.1240557134151458,1.0,1.0,-2.4890878200531006,0.0840528979897499,2.4050350189208984,-0.4775265753269195,0.906814992427826,0.906814992427826,0.0,85.09149169921875,96.0,40871.42578125,-0.0,1241.4202880859375,1.0,280.9418334960937,283.630615234375,295.2846374511719,297.9166259765625,313.061279296875,298.5343933105469,280.6499938964844,35218.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814906656742096,1.0,0.0,0.0,3.630198001861572,3.6302216053009033,8.793340384727344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7018.78564453125,0.0,1505.4322509765625,1895.4371337890625,-0.0,2608.449951171875,0.9004414081573486,1.0,0.0,3.0,1.0,0.0
12401220,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8425616025924683,0.2645414769649505,0.2393976002931594,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.5416169762611389,0.4199298918247223,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.874049961566925,0.2966386079788208,0.2082574367523193,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8797877430915833,0.3022302091121673,0.2874583899974823,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7759640216827393,0.2052401453256607,0.9303696751594543,284.8793334960937,284.95001220703125,298.1627197265625,292.3177185058594,297.487548828125,297.2906494140625,284.8788757324219,1.0,0.4629076719284057,0.1280213892459869,0.1280213892459869,1.0,1.0,-2.5034916400909424,0.0973228961229324,2.4061686992645264,-0.4674226343631744,0.8834506869316101,0.8834506869316101,0.0,87.90428924560547,99.0,42025.76171875,-0.0,1270.8377685546875,1.0,280.6579895019531,283.4372253417969,295.3581237792969,298.1180419921875,313.061279296875,298.5343933105469,280.95001220703125,36618.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269715309143066,1.0,0.0,0.0,3.615720748901367,3.615744352340698,8.723344535610522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6430.15478515625,0.0,1499.9505615234375,1895.4371337890625,-0.0,2720.27197265625,0.8979407548904419,1.0,0.0,3.0,1.0,0.0
12401280,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8425616025924683,0.2645414769649505,0.2393976002931594,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.5416169762611389,0.4199298918247223,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.874049961566925,0.2966386079788208,0.2082574367523193,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8797877430915833,0.3022302091121673,0.2874583899974823,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7759640216827393,0.2052401453256607,0.9303696751594543,284.8793334960937,284.95001220703125,298.1627197265625,292.3177185058594,297.487548828125,297.2906494140625,284.8788757324219,1.0,0.4629076719284057,0.1280213892459869,0.1280213892459869,1.0,1.0,-2.5034916400909424,0.0973228961229324,2.4061686992645264,-0.4674226343631744,0.8834506869316101,0.8834506869316101,0.0,87.90428924560547,99.0,42025.76171875,-0.0,1270.8377685546875,1.0,280.6579895019531,283.4372253417969,295.3581237792969,298.1180419921875,313.061279296875,298.5343933105469,280.95001220703125,36618.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269715309143066,1.0,0.0,0.0,3.615720748901367,3.615744352340698,8.723344535610522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6430.15478515625,0.0,1499.9505615234375,1895.4371337890625,-0.0,2720.27197265625,0.8979407548904419,1.0,0.0,3.0,1.0,0.0
12401340,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8358913064002991,0.2647645175457001,0.2394106686115265,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9990000128746032,0.5429090261459351,0.430698037147522,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8680911064147949,0.2983070611953735,0.2092960178852081,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.872721791267395,0.3028277158737182,0.2878937125205993,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7691831588745117,0.2051566243171692,0.9297288060188292,285.0636291503906,284.95001220703125,298.17108154296875,292.3176574707031,297.48162841796875,297.28045654296875,285.0648803710937,1.0,0.4668808877468109,0.1319870799779892,0.1319870799779892,1.0,1.0,-2.5174427032470703,0.1113064810633659,2.406136274337769,-0.4565798640251159,0.9135315418243408,0.9135315418243408,0.0,90.81201934814452,102.0,41123.24609375,-0.0,1300.41552734375,1.0,280.94195556640625,283.6363220214844,295.2875061035156,297.9353332519531,313.061279296875,298.5343933105469,280.6499938964844,34987.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170524835586548,1.0,0.0,0.0,3.645405530929565,3.645429372787476,8.86716918557795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7042.68505859375,0.0,1520.4964599609375,1895.4371337890625,-0.0,2628.2841796875,0.9036721587181092,1.0,0.0,3.0,1.0,0.0
12401400,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8358913064002991,0.2647645175457001,0.2394106686115265,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9990000128746032,0.5429090261459351,0.430698037147522,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8680911064147949,0.2983070611953735,0.2092960178852081,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.872721791267395,0.3028277158737182,0.2878937125205993,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7691831588745117,0.2051566243171692,0.9297288060188292,285.0636291503906,284.95001220703125,298.17108154296875,292.3176574707031,297.48162841796875,297.28045654296875,285.0648803710937,1.0,0.4668808877468109,0.1319870799779892,0.1319870799779892,1.0,1.0,-2.5174427032470703,0.1113064810633659,2.406136274337769,-0.4565798640251159,0.9135315418243408,0.9135315418243408,0.0,90.81201934814452,102.0,41123.24609375,-0.0,1300.41552734375,1.0,280.94195556640625,283.6363220214844,295.2875061035156,297.9353332519531,313.061279296875,298.5343933105469,280.6499938964844,34987.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170524835586548,1.0,0.0,0.0,3.645405530929565,3.645429372787476,8.86716918557795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7042.68505859375,0.0,1520.4964599609375,1895.4371337890625,-0.0,2628.2841796875,0.9036721587181092,1.0,0.0,3.0,1.0,0.0
12401460,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8296309113502502,0.2644201219081878,0.2394754141569137,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.5433539152145386,0.4413376748561859,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8625802993774414,0.2995339334011078,0.210403099656105,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8661277890205383,0.3030316531658172,0.2884085178375244,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7628636956214905,0.2048153728246688,0.9294140934944152,284.8890686035156,284.95001220703125,298.1754150390625,292.3169860839844,297.4703369140625,297.26470947265625,284.8883972167969,1.0,0.4709206521511078,0.1356671899557113,0.1356671899557113,1.0,1.0,-2.531877279281616,0.1249165311455726,2.4069607257843018,-0.4461565017700195,0.8911426067352295,0.8911426067352295,0.0,93.77265167236328,105.0,42314.24609375,-0.0,1331.13623046875,1.0,280.6578369140625,283.4383544921875,295.3587341308594,298.1364440917969,313.061279296875,298.5343933105469,280.95001220703125,36392.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293815851211548,1.0,0.0,0.0,3.639249086380005,3.639273166656494,8.837244536152866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6450.341796875,0.0,1524.165771484375,1895.4371337890625,-0.0,2742.689453125,0.90302973985672,1.0,0.0,3.0,1.0,0.0
12401520,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8296309113502502,0.2644201219081878,0.2394754141569137,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.5433539152145386,0.4413376748561859,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8625802993774414,0.2995339334011078,0.210403099656105,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8661277890205383,0.3030316531658172,0.2884085178375244,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7628636956214905,0.2048153728246688,0.9294140934944152,284.8890686035156,284.95001220703125,298.1754150390625,292.3169860839844,297.4703369140625,297.26470947265625,284.8883972167969,1.0,0.4709206521511078,0.1356671899557113,0.1356671899557113,1.0,1.0,-2.531877279281616,0.1249165311455726,2.4069607257843018,-0.4461565017700195,0.8911426067352295,0.8911426067352295,0.0,93.77265167236328,105.0,42314.24609375,-0.0,1331.13623046875,1.0,280.6578369140625,283.4383544921875,295.3587341308594,298.1364440917969,313.061279296875,298.5343933105469,280.95001220703125,36392.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293815851211548,1.0,0.0,0.0,3.639249086380005,3.639273166656494,8.837244536152866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6450.341796875,0.0,1524.165771484375,1895.4371337890625,-0.0,2742.689453125,0.90302973985672,1.0,0.0,3.0,1.0,0.0
12401580,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8234803080558777,0.2646295130252838,0.2394794821739196,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.5438758134841919,0.4520405530929565,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8572521805763245,0.3012696504592895,0.2114893943071365,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8596994280815125,0.303616851568222,0.288836121559143,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.7566811442375183,0.2047071903944015,0.9286781549453736,285.0703430175781,284.95001220703125,298.1755676269531,292.3157653808594,297.462158203125,297.2539978027344,285.0715026855469,1.0,0.4749038219451904,0.1393472999334335,0.1393472999334335,1.0,1.0,-2.5456736087799072,0.1387042552232742,2.4069693088531494,-0.4354919195175171,0.921930491924286,0.921930491924286,0.0,96.787353515625,108.0,41412.21875,-0.0,1361.6048583984375,1.0,280.9421691894531,283.6350402832031,295.28680419921875,297.9526062011719,313.061279296875,298.5343933105469,280.6499938964844,34881.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196958899497986,1.0,0.0,0.0,3.673247575759888,3.673271417617798,9.003132959151117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7070.244140625,0.0,1550.7681884765625,1895.4371337890625,-0.0,2652.751953125,0.909828245639801,1.0,0.0,3.0,1.0,0.0
12401640,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8234803080558777,0.2646295130252838,0.2394794821739196,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.5438758134841919,0.4520405530929565,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8572521805763245,0.3012696504592895,0.2114893943071365,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8596994280815125,0.303616851568222,0.288836121559143,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.7566811442375183,0.2047071903944015,0.9286781549453736,285.0703430175781,284.95001220703125,298.1755676269531,292.3157653808594,297.462158203125,297.2539978027344,285.0715026855469,1.0,0.4749038219451904,0.1393472999334335,0.1393472999334335,1.0,1.0,-2.5456736087799072,0.1387042552232742,2.4069693088531494,-0.4354919195175171,0.921930491924286,0.921930491924286,0.0,96.787353515625,108.0,41412.21875,-0.0,1361.6048583984375,1.0,280.9421691894531,283.6350402832031,295.28680419921875,297.9526062011719,313.061279296875,298.5343933105469,280.6499938964844,34881.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196958899497986,1.0,0.0,0.0,3.673247575759888,3.673271417617798,9.003132959151117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7070.244140625,0.0,1550.7681884765625,1895.4371337890625,-0.0,2652.751953125,0.909828245639801,1.0,0.0,3.0,1.0,0.0
12401700,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8209663033485413,0.2646240890026092,0.239684909582138,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9990000128746032,0.5439613461494446,0.4568832516670227,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8551866412162781,0.3020622432231903,0.2121826857328415,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8570786714553833,0.3038497269153595,0.2892281711101532,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7541314959526062,0.2046273499727249,0.9289319515228271,284.9387512207031,284.95001220703125,298.174072265625,292.3149719238281,297.4571533203125,297.2480163574219,284.92852783203125,1.0,0.4769337177276611,0.1411873698234558,0.1411873698234558,1.0,1.0,-2.553349018096924,0.1457064151763916,2.407642602920532,-0.4301974773406982,0.9087613821029664,0.9087613821029664,0.0,98.22145080566406,108.0,42509.16015625,-0.0,1377.6337890625,1.0,280.6979064941406,283.4733581542969,295.3560485839844,298.1741027832031,313.061279296875,298.5343933105469,280.6499938964844,35521.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274270296096802,1.0,0.0,0.0,3.683821439743042,3.6838455200195312,9.055041232386428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6898.337890625,0.0,1567.50732421875,1895.4371337890625,-0.0,2724.5068359375,0.9121220111846924,1.0,0.0,3.0,1.0,0.0
12401760,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8176513314247131,0.264272004365921,0.2395351827144622,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.5435364842414856,0.4625158905982971,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8523887991905212,0.3025589883327484,0.2126433104276657,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8537668585777283,0.3038039207458496,0.2893389463424682,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7509877681732178,0.2043463587760925,0.9282843470573424,284.8930969238281,284.95001220703125,298.1714782714844,292.31402587890625,297.448486328125,297.23760986328125,284.892333984375,1.0,0.478917509317398,0.1429165452718734,0.1429165452718734,1.0,1.0,-2.559847354888916,0.1522234082221985,2.407623767852783,-0.4251171350479126,0.89985591173172,0.89985591173172,0.0,99.8249053955078,111.0,42629.48828125,-0.0,1392.968505859375,1.0,280.6576232910156,283.4344482421875,295.3563537597656,298.1532592773437,313.061279296875,298.5343933105469,280.3500061035156,36269.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321400880813599,1.0,0.0,0.0,3.671424150466919,3.6714484691619873,8.994197742140386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7229.404296875,0.0,1559.1624755859375,1895.4371337890625,-0.0,2768.37646484375,0.9101386666297911,1.0,0.0,3.0,1.0,0.0
12401820,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.8099628686904907,0.2631396651268005,0.2387532591819763,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.9990000128746032,0.5415295362472534,0.4747461378574371,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.8460291028022766,0.3031738400459289,0.2132408916950225,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.8463984131813049,0.3032966256141662,0.2891058027744293,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.744023323059082,0.2034493088722229,0.9253255128860474,284.7347412109375,284.95001220703125,298.1629943847656,292.3118591308594,297.4255065917969,297.2103881835937,284.736083984375,1.0,0.4827109575271606,0.1463749259710312,0.1463749259710312,1.0,1.0,-2.570488214492798,0.1647953242063522,2.40569281578064,-0.4149166643619537,0.8570359945297241,0.8570359945297241,0.0,103.2487335205078,99.0,43553.8046875,-0.0,1421.7225341796875,1.0,280.3583374023437,283.26055908203125,295.35870361328125,298.2316589355469,313.061279296875,298.5343933105469,280.6499938964844,38500.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448106646537781,1.0,0.0,0.0,3.584811449050904,3.584835290908813,8.574838261665718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6555.71923828125,0.0,1480.220947265625,1895.4371337890625,-0.0,2886.692626953125,0.8923695683479309,1.0,0.0,3.0,1.0,0.0
12401880,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.8099628686904907,0.2631396651268005,0.2387532591819763,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.9990000128746032,0.5415295362472534,0.4747461378574371,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.8460291028022766,0.3031738400459289,0.2132408916950225,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.8463984131813049,0.3032966256141662,0.2891058027744293,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.744023323059082,0.2034493088722229,0.9253255128860474,284.7347412109375,284.95001220703125,298.1629943847656,292.3118591308594,297.4255065917969,297.2103881835937,284.736083984375,1.0,0.4827109575271606,0.1463749259710312,0.1463749259710312,1.0,1.0,-2.570488214492798,0.1647953242063522,2.40569281578064,-0.4149166643619537,0.8570359945297241,0.8570359945297241,0.0,103.2487335205078,99.0,43553.8046875,-0.0,1421.7225341796875,1.0,280.3583374023437,283.26055908203125,295.35870361328125,298.2316589355469,313.061279296875,298.5343933105469,280.6499938964844,38500.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448106646537781,1.0,0.0,0.0,3.584811449050904,3.584835290908813,8.574838261665718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6555.71923828125,0.0,1480.220947265625,1895.4371337890625,-0.0,2886.692626953125,0.8923695683479309,1.0,0.0,3.0,1.0,0.0
12401940,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8109781742095947,0.2631304264068603,0.2383561432361602,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9990000128746032,0.5412725210189819,0.4721501469612121,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8485955595970154,0.3047908246517181,0.2140910923480987,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8478426337242126,0.3035927712917328,0.2890610098838806,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7445963025093079,0.2030692845582962,0.922515034675598,284.9356384277344,284.95001220703125,298.1499938964844,292.3092956542969,297.41571044921875,297.2013854980469,284.9371032714844,1.0,0.4808453619480133,0.1498332917690277,0.1498332917690277,1.0,1.0,-2.5645015239715576,0.1749625205993652,2.3895390033721924,-0.4032299220561981,0.8715497851371765,0.8715497851371765,0.0,102.4008560180664,87.0,42239.21484375,-0.0,1410.12158203125,1.0,280.64141845703125,283.4818725585937,295.26593017578125,297.99188232421875,313.061279296875,298.5343933105469,280.95001220703125,36673.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318443894386292,1.0,0.0,0.0,3.550447702407837,3.5504708290100098,8.411230396632163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6411.017578125,0.0,1430.1053466796875,1895.4371337890625,-0.0,2765.621826171875,0.8836848735809326,1.0,0.0,3.0,1.0,0.0
12402000,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8109781742095947,0.2631304264068603,0.2383561432361602,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9990000128746032,0.5412725210189819,0.4721501469612121,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8485955595970154,0.3047908246517181,0.2140910923480987,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8478426337242126,0.3035927712917328,0.2890610098838806,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7445963025093079,0.2030692845582962,0.922515034675598,284.9356384277344,284.95001220703125,298.1499938964844,292.3092956542969,297.41571044921875,297.2013854980469,284.9371032714844,1.0,0.4808453619480133,0.1498332917690277,0.1498332917690277,1.0,1.0,-2.5645015239715576,0.1749625205993652,2.3895390033721924,-0.4032299220561981,0.8715497851371765,0.8715497851371765,0.0,102.4008560180664,87.0,42239.21484375,-0.0,1410.12158203125,1.0,280.64141845703125,283.4818725585937,295.26593017578125,297.99188232421875,313.061279296875,298.5343933105469,280.95001220703125,36673.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318443894386292,1.0,0.0,0.0,3.550447702407837,3.5504708290100098,8.411230396632163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6411.017578125,0.0,1430.1053466796875,1895.4371337890625,-0.0,2765.621826171875,0.8836848735809326,1.0,0.0,3.0,1.0,0.0
12402060,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.8293272256851196,0.2681909501552582,0.2417373359203338,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.9990000128746032,0.550528347492218,0.4460316002368927,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.86961430311203,0.3115935325622558,0.2178843468427658,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.8675994873046875,0.3091141283512115,0.2929617464542389,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.7625517249107361,0.2080144435167312,0.9381393194198608,285.12310791015625,284.95001220703125,298.13433837890625,292.3062438964844,297.4622802734375,297.265625,285.1238098144531,1.0,0.4762808382511139,0.1532205939292907,0.1532205939292907,1.0,1.0,-2.5651888847351074,0.1850137263536453,2.3801751136779785,-0.3935106992721557,0.910133421421051,0.910133421421051,0.0,96.00788116455078,90.0,41326.8046875,-0.0,1383.015625,1.0,280.9410400390625,283.6824951171875,295.2523193359375,297.8962097167969,313.061279296875,298.5343933105469,280.6499938964844,34486.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175864815711975,1.0,0.0,0.0,3.601562023162842,3.601585149765014,8.655159717818606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7047.5234375,0.0,1468.771484375,1895.4371337890625,-0.0,2633.224365234375,0.8935297131538391,1.0,0.0,3.0,1.0,0.0
12402120,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.8293272256851196,0.2681909501552582,0.2417373359203338,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.9990000128746032,0.550528347492218,0.4460316002368927,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.86961430311203,0.3115935325622558,0.2178843468427658,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.8675994873046875,0.3091141283512115,0.2929617464542389,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.7625517249107361,0.2080144435167312,0.9381393194198608,285.12310791015625,284.95001220703125,298.13433837890625,292.3062438964844,297.4622802734375,297.265625,285.1238098144531,1.0,0.4762808382511139,0.1532205939292907,0.1532205939292907,1.0,1.0,-2.5651888847351074,0.1850137263536453,2.3801751136779785,-0.3935106992721557,0.910133421421051,0.910133421421051,0.0,96.00788116455078,90.0,41326.8046875,-0.0,1383.015625,1.0,280.9410400390625,283.6824951171875,295.2523193359375,297.8962097167969,313.061279296875,298.5343933105469,280.6499938964844,34486.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175864815711975,1.0,0.0,0.0,3.601562023162842,3.601585149765014,8.655159717818606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7047.5234375,0.0,1468.771484375,1895.4371337890625,-0.0,2633.224365234375,0.8935297131538391,1.0,0.0,3.0,1.0,0.0
12402180,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8417617082595825,0.2702307999134063,0.244120180606842,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9990000128746032,0.560697615146637,0.4295011460781097,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8852730393409729,0.3157495558261871,0.2211482673883438,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8821119070053101,0.3121436536312103,0.29629647731781,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7764118313789368,0.2110030651092529,0.953194260597229,284.9443054199219,284.95001220703125,298.11798095703125,292.30255126953125,297.497802734375,297.31640625,284.9433288574219,1.0,0.4752679169178009,0.1566078811883926,0.1566078811883926,1.0,1.0,-2.574199676513672,0.1953517198562622,2.378848075866699,-0.385335773229599,0.8948178291320801,0.8948178291320801,0.0,92.43741607666016,93.0,42660.5625,-0.0,1378.980712890625,1.0,280.6580505371094,283.4776611328125,295.3464050292969,298.13885498046875,313.061279296875,298.5343933105469,280.95001220703125,35742.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307955861091614,1.0,0.0,0.0,3.6191494464874254,3.619173288345337,8.739897907616978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6477.59423828125,0.0,1497.20654296875,1895.4371337890625,-0.0,2755.853271484375,0.8980962038040161,1.0,0.0,3.0,1.0,0.0
12402240,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8417617082595825,0.2702307999134063,0.244120180606842,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9990000128746032,0.560697615146637,0.4295011460781097,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8852730393409729,0.3157495558261871,0.2211482673883438,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8821119070053101,0.3121436536312103,0.29629647731781,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7764118313789368,0.2110030651092529,0.953194260597229,284.9443054199219,284.95001220703125,298.11798095703125,292.30255126953125,297.497802734375,297.31640625,284.9433288574219,1.0,0.4752679169178009,0.1566078811883926,0.1566078811883926,1.0,1.0,-2.574199676513672,0.1953517198562622,2.378848075866699,-0.385335773229599,0.8948178291320801,0.8948178291320801,0.0,92.43741607666016,93.0,42660.5625,-0.0,1378.980712890625,1.0,280.6580505371094,283.4776611328125,295.3464050292969,298.13885498046875,313.061279296875,298.5343933105469,280.95001220703125,35742.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307955861091614,1.0,0.0,0.0,3.6191494464874254,3.619173288345337,8.739897907616978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6477.59423828125,0.0,1497.20654296875,1895.4371337890625,-0.0,2755.853271484375,0.8980962038040161,1.0,0.0,3.0,1.0,0.0
12402300,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8446573615074158,0.2709422409534454,0.2446585148572921,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.9990000128746032,0.5653321146965027,0.4258125126361847,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8895002007484436,0.3175278306007385,0.2223205715417862,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.885759174823761,0.3132798373699188,0.2973223328590393,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.780072033405304,0.212116852402687,0.9581652283668518,285.07379150390625,284.95001220703125,298.10955810546875,292.30047607421875,297.51104736328125,297.3359680175781,285.08380126953125,1.0,0.4754795134067535,0.1583015322685241,0.1583015322685241,1.0,1.0,-2.579026222229004,0.2002506256103515,2.3787755966186523,-0.3815733194351196,0.9152977466583252,0.9152977466583252,0.0,91.7550811767578,93.0,41804.828125,-0.0,1382.2135009765625,1.0,280.90069580078125,283.631103515625,295.2801818847656,297.93780517578125,313.061279296875,298.5343933105469,280.95001220703125,34991.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254914283752441,1.0,0.0,0.0,3.636843681335449,3.63686752319336,8.825566055747913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6654.37353515625,0.0,1511.0654296875,1895.4371337890625,-0.0,2706.516357421875,0.90205180644989,1.0,0.0,3.0,1.0,0.0
12402360,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.847213864326477,0.2718565165996551,0.2454017847776413,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.9990000128746032,0.569918692111969,0.4230800569057464,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8932579159736633,0.3194751441478729,0.2236245721578598,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.8888638615608215,0.314525842666626,0.298448771238327,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.7831820249557495,0.2132532298564911,0.963178277015686,285.1192626953125,284.95001220703125,298.1009521484375,292.2982482910156,297.5242614746094,297.35552978515625,285.1202392578125,1.0,0.4761192798614502,0.1599651873111724,0.1599651873111724,1.0,1.0,-2.58557677268982,0.2050931006669998,2.380483627319336,-0.3782636523246765,0.931658923625946,0.931658923625946,0.0,91.35406494140624,96.0,41908.49609375,-0.0,1388.940185546875,1.0,280.94207763671875,283.6656188964844,295.2779235839844,297.971435546875,313.061279296875,298.5343933105469,280.6499938964844,34288.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230531215667725,1.0,0.0,0.0,3.676005363464356,3.6760292053222656,9.01665714536648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7111.1640625,0.0,1549.3973388671875,1895.4371337890625,-0.0,2683.877685546875,0.9100319743156432,1.0,0.0,3.0,1.0,0.0
12402420,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8487152457237244,0.2725141644477844,0.2463363707065582,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9990000128746032,0.577012836933136,0.4223522841930389,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.896804690361023,0.3222895860671997,0.2258300334215164,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8911395072937012,0.3160098493099212,0.3001651763916015,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7857795357704163,0.2146867513656616,0.9708719849586488,284.9383544921875,284.95001220703125,298.0832824707031,292.2934265136719,297.53472900390625,297.3743896484375,284.9373474121094,1.0,0.4783010482788086,0.1632924973964691,0.1632924973964691,1.0,1.0,-2.599783182144165,0.2142207026481628,2.3855624198913574,-0.3723696172237396,0.9153881072998048,0.9153881072998048,0.0,91.67020416259766,99.0,43312.49609375,-0.0,1408.8870849609375,1.0,280.6575012207031,283.45849609375,295.3440856933594,298.1808166503906,313.061279296875,298.5343933105469,280.3500061035156,35593.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371825814247131,1.0,0.0,0.0,3.6987571716308594,3.698781490325928,9.12861537472054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7290.51611328125,0.0,1585.010009765625,1895.4371337890625,-0.0,2815.403564453125,0.9158037304878236,1.0,0.0,3.0,1.0,0.0
12402480,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8487152457237244,0.2725141644477844,0.2463363707065582,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9990000128746032,0.577012836933136,0.4223522841930389,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.896804690361023,0.3222895860671997,0.2258300334215164,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8911395072937012,0.3160098493099212,0.3001651763916015,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7857795357704163,0.2146867513656616,0.9708719849586488,284.9383544921875,284.95001220703125,298.0832824707031,292.2934265136719,297.53472900390625,297.3743896484375,284.9373474121094,1.0,0.4783010482788086,0.1632924973964691,0.1632924973964691,1.0,1.0,-2.599783182144165,0.2142207026481628,2.3855624198913574,-0.3723696172237396,0.9153881072998048,0.9153881072998048,0.0,91.67020416259766,99.0,43312.49609375,-0.0,1408.8870849609375,1.0,280.6575012207031,283.45849609375,295.3440856933594,298.1808166503906,313.061279296875,298.5343933105469,280.3500061035156,35593.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371825814247131,1.0,0.0,0.0,3.6987571716308594,3.698781490325928,9.12861537472054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7290.51611328125,0.0,1585.010009765625,1895.4371337890625,-0.0,2815.403564453125,0.9158037304878236,1.0,0.0,3.0,1.0,0.0
