time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402540,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.8453676104545593,0.2721869349479675,0.2462445497512817,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.9990000128746032,0.5814117789268494,0.4274430871009826,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.8950889110565186,0.3241528868675232,0.2272817343473434,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.8881967067718506,0.31651371717453,0.3008665442466736,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.7835025191307068,0.2152037173509597,0.9742764830589294,284.7718811035156,284.95001220703125,298.0650329589844,292.2880554199219,297.528076171875,297.3712158203125,284.772705078125,1.0,0.4811440110206604,0.1666198223829269,0.1666198223829269,1.0,1.0,-2.6124684810638428,0.2220974415540695,2.390371084213257,-0.3673937320709228,0.8770049214363098,0.8770049214363098,0.0,93.25735473632812,102.0,44444.21875,-0.0,1432.6756591796875,1.0,280.3580017089844,283.27301025390625,295.34283447265625,298.26812744140625,313.061279296875,298.5343933105469,280.6499938964844,37667.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514237403869629,1.0,0.0,0.0,3.643218755722046,3.643243074417114,8.856534350343281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6618.578125,0.0,1538.093994140625,1895.4371337890625,-0.0,2948.607666015625,0.9047726392745972,1.0,0.0,3.0,1.0,0.0
12402600,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.8453676104545593,0.2721869349479675,0.2462445497512817,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.9990000128746032,0.5814117789268494,0.4274430871009826,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.8950889110565186,0.3241528868675232,0.2272817343473434,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.8881967067718506,0.31651371717453,0.3008665442466736,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.7835025191307068,0.2152037173509597,0.9742764830589294,284.7718811035156,284.95001220703125,298.0650329589844,292.2880554199219,297.528076171875,297.3712158203125,284.772705078125,1.0,0.4811440110206604,0.1666198223829269,0.1666198223829269,1.0,1.0,-2.6124684810638428,0.2220974415540695,2.390371084213257,-0.3673937320709228,0.8770049214363098,0.8770049214363098,0.0,93.25735473632812,102.0,44444.21875,-0.0,1432.6756591796875,1.0,280.3580017089844,283.27301025390625,295.34283447265625,298.26812744140625,313.061279296875,298.5343933105469,280.6499938964844,37667.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514237403869629,1.0,0.0,0.0,3.643218755722046,3.643243074417114,8.856534350343281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6618.578125,0.0,1538.093994140625,1895.4371337890625,-0.0,2948.607666015625,0.9047726392745972,1.0,0.0,3.0,1.0,0.0
12402660,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8420168161392212,0.2729436755180359,0.2466065734624862,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.5855996012687683,0.4334601163864136,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8931475877761841,0.3269892632961273,0.2290287017822265,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8848891258239746,0.317758709192276,0.3017935752868652,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.780657172203064,0.2160644382238388,0.9775213003158568,284.9794921875,284.95001220703125,298.0462646484375,292.2822265625,297.52447509765625,297.3719177246094,284.98175048828125,1.0,0.4844741821289062,0.16988505423069,0.16988505423069,1.0,1.0,-2.6272401809692383,0.2296605855226516,2.397579431533813,-0.3632817268371582,0.8975991606712341,0.8975991606712341,0.0,95.14264678955078,105.0,43450.80078125,-0.0,1460.8240966796875,1.0,280.6419982910156,283.4963073730469,295.249267578125,298.04229736328125,313.061279296875,298.5343933105469,280.95001220703125,35994.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404584527015686,1.0,0.0,0.0,3.6340816020965576,3.634105443954468,8.812165219751478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6492.62451171875,0.0,1515.4915771484375,1895.4371337890625,-0.0,2845.998779296875,0.9018568396568298,1.0,0.0,3.0,1.0,0.0
12402720,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8420168161392212,0.2729436755180359,0.2466065734624862,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.5855996012687683,0.4334601163864136,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8931475877761841,0.3269892632961273,0.2290287017822265,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8848891258239746,0.317758709192276,0.3017935752868652,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.780657172203064,0.2160644382238388,0.9775213003158568,284.9794921875,284.95001220703125,298.0462646484375,292.2822265625,297.52447509765625,297.3719177246094,284.98175048828125,1.0,0.4844741821289062,0.16988505423069,0.16988505423069,1.0,1.0,-2.6272401809692383,0.2296605855226516,2.397579431533813,-0.3632817268371582,0.8975991606712341,0.8975991606712341,0.0,95.14264678955078,105.0,43450.80078125,-0.0,1460.8240966796875,1.0,280.6419982910156,283.4963073730469,295.249267578125,298.04229736328125,313.061279296875,298.5343933105469,280.95001220703125,35994.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404584527015686,1.0,0.0,0.0,3.6340816020965576,3.634105443954468,8.812165219751478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6492.62451171875,0.0,1515.4915771484375,1895.4371337890625,-0.0,2845.998779296875,0.9018568396568298,1.0,0.0,3.0,1.0,0.0
12402780,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.8406700491905212,0.2746249139308929,0.2480051964521408,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709899902344,0.9990000128746032,0.5905965566635132,0.438133031129837,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.8932391405105591,0.3307740390300751,0.2315668612718582,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.8835084438323975,0.3198612630367279,0.3036559224128723,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705017089844,0.779482901096344,0.2175272405147552,0.983705461025238,285.1709289550781,284.95001220703125,298.0269775390625,292.2759704589844,297.5278015136719,297.3817749023437,285.1718139648437,1.0,0.488415390253067,0.1731502711772918,0.1731502711772918,1.0,1.0,-2.647250175476074,0.2382086813449859,2.4090416431427,-0.3593451082706451,0.9431337714195251,0.9431337714195251,0.0,96.9164810180664,108.0,42713.42578125,-0.0,1495.90966796875,1.0,280.9418640136719,283.6981201171875,295.2349548339844,297.9610290527344,313.061279296875,298.5343933105469,280.6499938964844,34061.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288772106170654,1.0,0.0,0.0,3.7022976875305176,3.702322006225586,9.146100410362124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7173.1533203125,0.0,1577.4222412109375,1895.4371337890625,-0.0,2737.995849609375,0.915808916091919,1.0,0.0,3.0,1.0,0.0
12402840,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.8406700491905212,0.2746249139308929,0.2480051964521408,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709899902344,0.9990000128746032,0.5905965566635132,0.438133031129837,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.8932391405105591,0.3307740390300751,0.2315668612718582,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.8835084438323975,0.3198612630367279,0.3036559224128723,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705017089844,0.779482901096344,0.2175272405147552,0.983705461025238,285.1709289550781,284.95001220703125,298.0269775390625,292.2759704589844,297.5278015136719,297.3817749023437,285.1718139648437,1.0,0.488415390253067,0.1731502711772918,0.1731502711772918,1.0,1.0,-2.647250175476074,0.2382086813449859,2.4090416431427,-0.3593451082706451,0.9431337714195251,0.9431337714195251,0.0,96.9164810180664,108.0,42713.42578125,-0.0,1495.90966796875,1.0,280.9418640136719,283.6981201171875,295.2349548339844,297.9610290527344,313.061279296875,298.5343933105469,280.6499938964844,34061.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288772106170654,1.0,0.0,0.0,3.7022976875305176,3.702322006225586,9.146100410362124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7173.1533203125,0.0,1577.4222412109375,1895.4371337890625,-0.0,2737.995849609375,0.915808916091919,1.0,0.0,3.0,1.0,0.0
12402900,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8397750854492188,0.2751161754131317,0.2486993670463562,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9990000128746032,0.5927397012710571,0.4408468306064605,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8930514454841614,0.3323774933815002,0.2328586429357528,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8826215863227844,0.3206889629364013,0.3046389818191528,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7787438035011292,0.2181169539690017,0.987044870853424,285.0355834960937,284.95001220703125,298.0171813964844,292.2726745605469,297.5263061523437,297.3828125,285.02557373046875,1.0,0.4905704259872436,0.1747828871011734,0.1747828871011734,1.0,1.0,-2.658092975616455,0.2426958233118057,2.4153971672058105,-0.3573130667209625,0.9360174536705016,0.9360174536705016,0.0,97.9294662475586,108.0,43963.5390625,-0.0,1515.3575439453125,1.0,280.69696044921875,283.5313720703125,295.31658935546875,298.2115783691406,313.061279296875,298.5343933105469,280.6499938964844,34561.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377180099487305,1.0,0.0,0.0,3.73081636428833,3.7308409214019775,9.287547300118604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7012.49462890625,0.0,1613.9537353515625,1895.4371337890625,-0.0,2820.40234375,0.922100305557251,1.0,0.0,3.0,1.0,0.0
12402960,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8376055359840393,0.2751674354076385,0.2489342838525772,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.5942525267601013,0.4449107646942138,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8915180563926697,0.3335828483104706,0.2338316142559051,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8804662823677063,0.3211497068405151,0.3052495419979095,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7768784761428833,0.2184305191040039,0.9891420602798462,284.9853515625,284.95001220703125,298.0072631835937,292.2693176269531,297.5201416015625,297.3777770996094,284.98406982421875,1.0,0.4927400052547455,0.1763732135295868,0.1763732135295868,1.0,1.0,-2.6676836013793945,0.2469754517078399,2.420708179473877,-0.3551998436450958,0.9328308701515198,0.9328308701515198,0.0,99.22528076171876,111.0,44216.30859375,-0.0,1534.4962158203125,1.0,280.6572570800781,283.4852294921875,295.32159423828125,298.20819091796875,313.061279296875,298.5343933105469,280.3500061035156,35159.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438296914100647,1.0,0.0,0.0,3.740539789199829,3.740564584732056,9.336022230854724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7371.1005859375,0.0,1629.8067626953125,1895.4371337890625,-0.0,2877.516357421875,0.9249110221862792,1.0,0.0,3.0,1.0,0.0
12403020,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8314463496208191,0.2746479213237762,0.2487334609031677,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.9990000128746032,0.5957430005073547,0.4551874101161957,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8864638805389404,0.3354047834873199,0.2352968752384185,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8742225766181946,0.3214516341686249,0.3058162629604339,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.7713391780853271,0.2185262739658355,0.9908075332641602,284.80780029296875,284.95001220703125,297.98712158203125,292.26226806640625,297.49951171875,297.3570556640625,284.8080139160156,1.0,0.4970197081565857,0.1795538812875747,0.1795538812875747,1.0,1.0,-2.684237480163574,0.25526162981987,2.428975820541382,-0.3506800234317779,0.8985025882720947,0.8985025882720947,0.0,102.27555847167967,114.0,45455.83984375,-0.0,1571.547119140625,1.0,280.3575744628906,283.2872314453125,295.3222961425781,298.3079528808594,313.061279296875,298.5343933105469,280.04998779296875,37027.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592605590820312,1.0,0.0,0.0,3.70870852470398,3.708733320236206,9.177801985060796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7496.45361328125,0.0,1607.281005859375,1895.4371337890625,-0.0,3022.070068359375,0.9189671874046326,1.0,0.0,3.0,1.0,0.0
12403080,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8314463496208191,0.2746479213237762,0.2487334609031677,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.9990000128746032,0.5957430005073547,0.4551874101161957,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8864638805389404,0.3354047834873199,0.2352968752384185,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8742225766181946,0.3214516341686249,0.3058162629604339,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.7713391780853271,0.2185262739658355,0.9908075332641602,284.80780029296875,284.95001220703125,297.98712158203125,292.26226806640625,297.49951171875,297.3570556640625,284.8080139160156,1.0,0.4970197081565857,0.1795538812875747,0.1795538812875747,1.0,1.0,-2.684237480163574,0.25526162981987,2.428975820541382,-0.3506800234317779,0.8985025882720947,0.8985025882720947,0.0,102.27555847167967,114.0,45455.83984375,-0.0,1571.547119140625,1.0,280.3575744628906,283.2872314453125,295.3222961425781,298.3079528808594,313.061279296875,298.5343933105469,280.04998779296875,37027.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592605590820312,1.0,0.0,0.0,3.70870852470398,3.708733320236206,9.177801985060796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7496.45361328125,0.0,1607.281005859375,1895.4371337890625,-0.0,3022.070068359375,0.9189671874046326,1.0,0.0,3.0,1.0,0.0
12403140,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67535400390625,0.8244143724441528,0.2738427519798279,0.248147115111351,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.676025390625,0.9990000128746032,0.595733106136322,0.4666986167430877,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756286621094,0.8804263472557068,0.3369318544864654,0.2364655882120132,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.8670034408569336,0.3213689029216766,0.3059064149856567,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67498779296875,0.764781653881073,0.2182165682315826,0.9902853965759276,284.6758117675781,284.95001220703125,297.9666442871094,292.2549133300781,297.47332763671875,297.3292236328125,284.67840576171875,1.0,0.5011246204376221,0.1827345490455627,0.1827345490455627,1.0,1.0,-2.6982524394989014,0.2633241415023803,2.4349281787872314,-0.3458407819271087,0.8493680953979492,0.8493680953979492,0.0,105.60283660888672,117.0,46306.0234375,-0.0,1606.66845703125,1.0,280.05816650390625,283.13922119140625,295.2969970703125,298.3421630859375,313.061279296875,298.5343933105469,280.3500061035156,39391.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703357577323914,1.0,0.0,0.0,3.587916374206543,3.587940454483032,8.589698836658499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6773.9482421875,0.0,1490.1336669921875,1895.4371337890625,-0.0,3125.96044921875,0.8937195539474487,1.0,0.0,3.0,1.0,0.0
12403200,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67535400390625,0.8244143724441528,0.2738427519798279,0.248147115111351,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.676025390625,0.9990000128746032,0.595733106136322,0.4666986167430877,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756286621094,0.8804263472557068,0.3369318544864654,0.2364655882120132,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.8670034408569336,0.3213689029216766,0.3059064149856567,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67498779296875,0.764781653881073,0.2182165682315826,0.9902853965759276,284.6758117675781,284.95001220703125,297.9666442871094,292.2549133300781,297.47332763671875,297.3292236328125,284.67840576171875,1.0,0.5011246204376221,0.1827345490455627,0.1827345490455627,1.0,1.0,-2.6982524394989014,0.2633241415023803,2.4349281787872314,-0.3458407819271087,0.8493680953979492,0.8493680953979492,0.0,105.60283660888672,117.0,46306.0234375,-0.0,1606.66845703125,1.0,280.05816650390625,283.13922119140625,295.2969970703125,298.3421630859375,313.061279296875,298.5343933105469,280.3500061035156,39391.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703357577323914,1.0,0.0,0.0,3.587916374206543,3.587940454483032,8.589698836658499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6773.9482421875,0.0,1490.1336669921875,1895.4371337890625,-0.0,3125.96044921875,0.8937195539474487,1.0,0.0,3.0,1.0,0.0
12403260,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8194534182548523,0.2744401395320892,0.2483554035425186,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.5966782569885254,0.4762055575847626,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8766022324562073,0.3397883176803589,0.2382104247808456,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8618448376655579,0.3223742544651031,0.3065836131572723,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7599494457244873,0.2186081707477569,0.9912806749343872,284.9090576171875,284.95001220703125,297.9458312988281,292.2472839355469,297.4593505859375,297.31707763671875,284.9122314453125,1.0,0.5052095055580139,0.1857905685901641,0.1857905685901641,1.0,1.0,-2.7140283584594727,0.2716326713562011,2.4423956871032715,-0.3412367105484009,0.86247318983078,0.86247318983078,0.0,108.55062866210938,120.0,45095.63671875,-0.0,1642.9302978515625,1.0,280.3413391113281,283.3886108398437,295.2034912109375,298.09771728515625,313.061279296875,298.5343933105469,280.6499938964844,37225.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571878671646118,1.0,0.0,0.0,3.530853509902954,3.530876636505127,8.318646678162622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6629.57763671875,0.0,1413.4805908203125,1895.4371337890625,-0.0,3002.633544921875,0.8797997832298279,1.0,0.0,3.0,1.0,0.0
12403320,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8194534182548523,0.2744401395320892,0.2483554035425186,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.5966782569885254,0.4762055575847626,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8766022324562073,0.3397883176803589,0.2382104247808456,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8618448376655579,0.3223742544651031,0.3065836131572723,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7599494457244873,0.2186081707477569,0.9912806749343872,284.9090576171875,284.95001220703125,297.9458312988281,292.2472839355469,297.4593505859375,297.31707763671875,284.9122314453125,1.0,0.5052095055580139,0.1857905685901641,0.1857905685901641,1.0,1.0,-2.7140283584594727,0.2716326713562011,2.4423956871032715,-0.3412367105484009,0.86247318983078,0.86247318983078,0.0,108.55062866210938,120.0,45095.63671875,-0.0,1642.9302978515625,1.0,280.3413391113281,283.3886108398437,295.2034912109375,298.09771728515625,313.061279296875,298.5343933105469,280.6499938964844,37225.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571878671646118,1.0,0.0,0.0,3.530853509902954,3.530876636505127,8.318646678162622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6629.57763671875,0.0,1413.4805908203125,1895.4371337890625,-0.0,3002.633544921875,0.8797997832298279,1.0,0.0,3.0,1.0,0.0
12403380,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.8172361254692078,0.2760246098041534,0.2496867924928665,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.9990000128746032,0.5991367697715759,0.4828929305076599,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8756971955299377,0.3436536490917206,0.2408201247453689,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8595053553581238,0.3243526816368103,0.3083379864692688,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.757680356502533,0.2197650223970413,0.9960781931877136,285.10894775390625,284.95001220703125,297.9247741699219,292.2394104003906,297.45709228515625,297.3201904296875,285.110107421875,1.0,0.5095891356468201,0.1888465881347656,0.1888465881347656,1.0,1.0,-2.734670400619507,0.2809421122074127,2.453728199005127,-0.3367008864879608,0.9004226326942444,0.9004226326942444,0.0,110.99465942382812,123.0,44262.63671875,-0.0,1684.3883056640625,1.0,280.64080810546875,283.5991516113281,295.1917724609375,298.0116271972656,313.061279296875,298.5343933105469,280.95001220703125,34731.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444094657897949,1.0,0.0,0.0,3.5737600326538086,3.573783159255981,8.52205005230644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6550.9140625,0.0,1440.695068359375,1895.4371337890625,-0.0,2882.939453125,0.887505829334259,1.0,0.0,3.0,1.0,0.0
12403440,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.8172361254692078,0.2760246098041534,0.2496867924928665,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.9990000128746032,0.5991367697715759,0.4828929305076599,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8756971955299377,0.3436536490917206,0.2408201247453689,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8595053553581238,0.3243526816368103,0.3083379864692688,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.757680356502533,0.2197650223970413,0.9960781931877136,285.10894775390625,284.95001220703125,297.9247741699219,292.2394104003906,297.45709228515625,297.3201904296875,285.110107421875,1.0,0.5095891356468201,0.1888465881347656,0.1888465881347656,1.0,1.0,-2.734670400619507,0.2809421122074127,2.453728199005127,-0.3367008864879608,0.9004226326942444,0.9004226326942444,0.0,110.99465942382812,123.0,44262.63671875,-0.0,1684.3883056640625,1.0,280.64080810546875,283.5991516113281,295.1917724609375,298.0116271972656,313.061279296875,298.5343933105469,280.95001220703125,34731.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444094657897949,1.0,0.0,0.0,3.5737600326538086,3.573783159255981,8.52205005230644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6550.9140625,0.0,1440.695068359375,1895.4371337890625,-0.0,2882.939453125,0.887505829334259,1.0,0.0,3.0,1.0,0.0
12403500,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377624511719,0.8163871765136719,0.2769103944301605,0.2504648566246032,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2407531738281,0.9990000128746032,0.600660502910614,0.485989362001419,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.8755335211753845,0.3457090854644775,0.2422304898500442,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.858649492263794,0.3254799842834472,0.3093763291835785,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359924316406,0.7568694949150085,0.220476821064949,0.999185025691986,285.2398986816406,284.95001220703125,297.9141540527344,292.2353820800781,297.4575500488281,297.3238525390625,285.24835205078125,1.0,0.5118933916091919,0.1903745979070663,0.1903745979070663,1.0,1.0,-2.746001720428467,0.2858498990535736,2.4601519107818604,-0.3343956470489502,0.93233984708786,0.93233984708786,0.0,112.20021057128906,123.0,43476.05859375,-0.0,1706.7535400390625,1.0,280.8971252441406,283.7502136230469,295.1726989746094,297.8930969238281,313.061279296875,298.5343933105469,280.95001220703125,33622.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373894691467285,1.0,0.0,0.0,3.621653079986572,3.621676445007324,8.751993618716369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6762.4033203125,0.0,1484.211181640625,1895.4371337890625,-0.0,2817.335205078125,0.8977044224739075,1.0,0.0,3.0,1.0,0.0
12403560,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.8157575726509094,0.2778530716896057,0.2513474822044372,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.9990000128746032,0.6023303270339966,0.4888873994350433,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.8756043910980225,0.3478385210037231,0.2437332570552826,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.8580253720283508,0.3266838192939758,0.3105325996875763,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740478515625,0.7562875151634216,0.2212636023759842,1.0027750730514526,285.27410888671875,284.95001220703125,297.9034729003906,292.2312927246094,297.4588623046875,297.32867431640625,285.2740783691406,1.0,0.5142769813537598,0.1918205171823501,0.1918205171823501,1.0,1.0,-2.75805401802063,0.2907881438732147,2.4672658443450928,-0.3322216868400574,0.9578955173492432,0.9578955173492432,0.0,113.38664245605467,126.0,43681.9609375,-0.0,1730.277099609375,1.0,280.9414978027344,283.7743225097656,295.201171875,297.98046875,313.061279296875,298.5343933105469,280.6499938964844,32941.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357542753219604,1.0,0.0,0.0,3.6857500076293945,3.6857738494873047,9.064524988389168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7249.06298828125,0.0,1550.1990966796875,1895.4371337890625,-0.0,2802.073974609375,0.9112975001335144,1.0,0.0,3.0,1.0,0.0
12403620,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8124263882637024,0.2783058285713196,0.2522527277469635,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9990000128746032,0.6038496494293213,0.4969446361064911,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8736710548400879,0.3507704436779022,0.2461354285478592,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8549216389656067,0.3279466927051544,0.3121708929538727,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7535334229469299,0.2220454514026641,1.0079113245010376,285.0700988769531,284.95001220703125,297.8819885253906,292.2230224609375,297.4472351074219,297.320068359375,285.06793212890625,1.0,0.5190524458885193,0.1947123706340789,0.1947123706340789,1.0,1.0,-2.779858350753784,0.3003956973552704,2.4794626235961914,-0.3275418877601623,0.9576662182807922,0.9576662182807922,0.0,116.29854583740234,129.0,45364.64453125,-0.0,1776.929443359375,1.0,280.6572265625,283.5420837402344,295.2861328125,298.24176025390625,313.061279296875,298.5343933105469,280.3500061035156,34076.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529808521270752,1.0,0.0,0.0,3.763794183731079,3.7638189792633057,9.452463132220146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7471.36376953125,0.0,1648.6533203125,1895.4371337890625,-0.0,2963.197509765625,0.9294156432151794,1.0,0.0,3.0,1.0,0.0
12403680,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8124263882637024,0.2783058285713196,0.2522527277469635,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9990000128746032,0.6038496494293213,0.4969446361064911,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8736710548400879,0.3507704436779022,0.2461354285478592,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8549216389656067,0.3279466927051544,0.3121708929538727,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7535334229469299,0.2220454514026641,1.0079113245010376,285.0700988769531,284.95001220703125,297.8819885253906,292.2230224609375,297.4472351074219,297.320068359375,285.06793212890625,1.0,0.5190524458885193,0.1947123706340789,0.1947123706340789,1.0,1.0,-2.779858350753784,0.3003956973552704,2.4794626235961914,-0.3275418877601623,0.9576662182807922,0.9576662182807922,0.0,116.29854583740234,129.0,45364.64453125,-0.0,1776.929443359375,1.0,280.6572265625,283.5420837402344,295.2861328125,298.24176025390625,313.061279296875,298.5343933105469,280.3500061035156,34076.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529808521270752,1.0,0.0,0.0,3.763794183731079,3.7638189792633057,9.452463132220146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7471.36376953125,0.0,1648.6533203125,1895.4371337890625,-0.0,2963.197509765625,0.9294156432151794,1.0,0.0,3.0,1.0,0.0
12403740,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8061461448669434,0.2775993943214416,0.2519221603870392,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.6029443740844727,0.5080596208572388,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8689661026000977,0.3525945246219635,0.2476334422826767,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8492295145988464,0.3280872404575348,0.3126333653926849,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7484169602394104,0.2219333201646804,1.0088242292404177,284.8709716796875,284.95001220703125,297.8603820800781,292.2146301269531,297.42205810546875,297.2939147949219,284.8701171875,1.0,0.5235206484794617,0.1976042091846466,0.1976042091846466,1.0,1.0,-2.796276807785034,0.3092293739318847,2.4870474338531494,-0.3224467039108276,0.9303125143051147,0.9303125143051147,0.0,119.88172149658205,132.0,46786.86328125,-0.0,1819.120849609375,1.0,280.35723876953125,283.3212890625,295.2823181152344,298.348388671875,313.061279296875,298.5343933105469,280.04998779296875,35859.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699020743370056,1.0,0.0,0.0,3.775036334991455,3.77506160736084,9.509015512776386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7620.9765625,0.0,1675.6932373046875,1895.4371337890625,-0.0,3121.891845703125,0.933054745197296,1.0,0.0,3.0,1.0,0.0
12403800,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8061461448669434,0.2775993943214416,0.2519221603870392,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.6029443740844727,0.5080596208572388,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8689661026000977,0.3525945246219635,0.2476334422826767,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8492295145988464,0.3280872404575348,0.3126333653926849,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7484169602394104,0.2219333201646804,1.0088242292404177,284.8709716796875,284.95001220703125,297.8603820800781,292.2146301269531,297.42205810546875,297.2939147949219,284.8701171875,1.0,0.5235206484794617,0.1976042091846466,0.1976042091846466,1.0,1.0,-2.796276807785034,0.3092293739318847,2.4870474338531494,-0.3224467039108276,0.9303125143051147,0.9303125143051147,0.0,119.88172149658205,132.0,46786.86328125,-0.0,1819.120849609375,1.0,280.35723876953125,283.3212890625,295.2823181152344,298.348388671875,313.061279296875,298.5343933105469,280.04998779296875,35859.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699020743370056,1.0,0.0,0.0,3.775036334991455,3.77506160736084,9.509015512776386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7620.9765625,0.0,1675.6932373046875,1895.4371337890625,-0.0,3121.891845703125,0.933054745197296,1.0,0.0,3.0,1.0,0.0
12403860,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.798898458480835,0.2765400409698486,0.2511402368545532,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.9990000128746032,0.6003512740135193,0.5200226902961731,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71148681640625,0.863572359085083,0.3540477156639099,0.248776376247406,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8428510427474976,0.3277530372142792,0.3125247061252594,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112121582031,0.7425665855407715,0.2213639914989471,1.0072768926620483,284.7115478515625,284.95001220703125,297.83868408203125,292.2061462402344,297.3924865722656,297.2620544433594,284.7127990722656,1.0,0.5276050567626953,0.2003365904092788,0.2003365904092788,1.0,1.0,-2.809100389480591,0.3172443807125091,2.4918558597564697,-0.3173917829990387,0.8840813040733337,0.8840813040733337,0.0,123.63670349121094,120.0,47851.5078125,-0.0,1856.9688720703125,1.0,280.0574645996094,283.1445007324219,295.2547912597656,298.3926086425781,313.061279296875,298.5343933105469,280.3500061035156,38120.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822497129440308,1.0,0.0,0.0,3.702923059463501,3.702947854995728,9.149189850177208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6885.443359375,0.0,1608.948486328125,1895.4371337890625,-0.0,3237.66015625,0.9183814525604248,1.0,0.0,3.0,1.0,0.0
12403920,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.798898458480835,0.2765400409698486,0.2511402368545532,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.9990000128746032,0.6003512740135193,0.5200226902961731,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71148681640625,0.863572359085083,0.3540477156639099,0.248776376247406,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8428510427474976,0.3277530372142792,0.3125247061252594,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112121582031,0.7425665855407715,0.2213639914989471,1.0072768926620483,284.7115478515625,284.95001220703125,297.83868408203125,292.2061462402344,297.3924865722656,297.2620544433594,284.7127990722656,1.0,0.5276050567626953,0.2003365904092788,0.2003365904092788,1.0,1.0,-2.809100389480591,0.3172443807125091,2.4918558597564697,-0.3173917829990387,0.8840813040733337,0.8840813040733337,0.0,123.63670349121094,120.0,47851.5078125,-0.0,1856.9688720703125,1.0,280.0574645996094,283.1445007324219,295.2547912597656,298.3926086425781,313.061279296875,298.5343933105469,280.3500061035156,38120.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822497129440308,1.0,0.0,0.0,3.702923059463501,3.702947854995728,9.149189850177208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6885.443359375,0.0,1608.948486328125,1895.4371337890625,-0.0,3237.66015625,0.9183814525604248,1.0,0.0,3.0,1.0,0.0
12403980,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8004311323165894,0.2768318057060241,0.2509641945362091,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.5997860431671143,0.5167617201805115,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8672153949737549,0.3568062782287597,0.2503614723682403,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8447652459144592,0.3284441232681274,0.3127913475036621,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7438226938247681,0.2214542776346206,1.0063557624816897,284.9139404296875,284.95001220703125,297.8169250488281,292.19757080078125,297.3801574707031,297.2522888183594,284.9154357910156,1.0,0.52609783411026,0.2030689716339111,0.2030689716339111,1.0,1.0,-2.80610728263855,0.3224189579486847,2.4836883544921875,-0.3114534020423889,0.8959999680519104,0.8959999680519104,0.0,122.6285400390625,108.0,46494.0,-0.0,1847.418212890625,1.0,280.3423767089844,283.3683166503906,295.15948486328125,298.1448059082031,313.061279296875,298.5343933105469,280.6499938964844,36707.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703418374061584,1.0,0.0,0.0,3.6686179637908936,3.668642282485962,8.980453571894031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6723.5322265625,0.0,1559.298583984375,1895.4371337890625,-0.0,3126.017333984375,0.9100316762924194,1.0,0.0,3.0,1.0,0.0
12404040,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8004311323165894,0.2768318057060241,0.2509641945362091,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.5997860431671143,0.5167617201805115,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8672153949737549,0.3568062782287597,0.2503614723682403,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8447652459144592,0.3284441232681274,0.3127913475036621,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7438226938247681,0.2214542776346206,1.0063557624816897,284.9139404296875,284.95001220703125,297.8169250488281,292.19757080078125,297.3801574707031,297.2522888183594,284.9154357910156,1.0,0.52609783411026,0.2030689716339111,0.2030689716339111,1.0,1.0,-2.80610728263855,0.3224189579486847,2.4836883544921875,-0.3114534020423889,0.8959999680519104,0.8959999680519104,0.0,122.6285400390625,108.0,46494.0,-0.0,1847.418212890625,1.0,280.3423767089844,283.3683166503906,295.15948486328125,298.1448059082031,313.061279296875,298.5343933105469,280.6499938964844,36707.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703418374061584,1.0,0.0,0.0,3.6686179637908936,3.668642282485962,8.980453571894031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6723.5322265625,0.0,1559.298583984375,1895.4371337890625,-0.0,3126.017333984375,0.9100316762924194,1.0,0.0,3.0,1.0,0.0
12404100,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8044344782829285,0.2773953080177307,0.2512737810611725,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.6011793613433838,0.5099159479141235,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8723835945129395,0.3586059510707855,0.2514581382274627,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8488056659698486,0.3291847705841064,0.313288539648056,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.747145414352417,0.2218095809221267,1.007115602493286,285.0521850585937,284.95001220703125,297.8060302734375,292.1932983398437,297.3816833496094,297.2573547363281,285.0604248046875,1.0,0.5239999890327454,0.2044351547956466,0.2044351547956466,1.0,1.0,-2.801084518432617,0.3243623375892639,2.476722240447998,-0.3084116578102112,0.9161788821220398,0.9161788821220398,0.0,120.56468963623048,108.0,45366.31640625,-0.0,1829.7181396484373,1.0,280.59930419921875,283.53155517578125,295.1210632324219,297.9764404296875,313.061279296875,298.5343933105469,280.6499938964844,35657.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613051176071167,1.0,0.0,0.0,3.677151679992676,3.677175998687744,9.022282370096946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6920.1806640625,0.0,1561.0050048828125,1895.4371337890625,-0.0,3041.245849609375,0.9115778803825378,1.0,0.0,3.0,1.0,0.0
12404160,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8101170659065247,0.2781146466732025,0.251792162656784,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.9990000128746032,0.6036858558654785,0.500383734703064,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8794674873352051,0.3605714738368988,0.2527224123477936,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8546280860900879,0.3300997614860534,0.3139999806880951,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.7520435452461243,0.222321942448616,1.008682370185852,285.0857849121094,284.95001220703125,297.795166015625,292.1889953613281,297.3875427246094,297.26806640625,285.0854797363281,1.0,0.521221399307251,0.2058370262384414,0.2058370262384414,1.0,1.0,-2.7945122718811035,0.3260859549045563,2.46842622756958,-0.3052514493465423,0.929125189781189,0.929125189781189,0.0,117.74851989746094,111.0,45237.44921875,-0.0,1806.103759765625,1.0,280.6419982910156,283.5602722167969,295.1386108398437,298.0291748046875,313.061279296875,298.5343933105469,280.3500061035156,34937.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570656180381775,1.0,0.0,0.0,3.7046210765838623,3.70464539527893,9.157582780972008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7393.1298828125,0.0,1586.7178955078125,1895.4371337890625,-0.0,3001.48779296875,0.916893720626831,1.0,0.0,3.0,1.0,0.0
12404220,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8154927492141724,0.2783241271972656,0.2522477507591247,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.608530580997467,0.4911390542984009,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8876011967658997,0.363330066204071,0.2548337578773498,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8608072400093079,0.330994576215744,0.3150469064712524,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7572102546691895,0.2227752953767776,1.0111654996871948,284.89569091796875,284.95001220703125,297.7734375,292.1804504394531,297.392578125,297.2809753417969,284.89453125,1.0,0.519338846206665,0.2086407542228698,0.2086407542228698,1.0,1.0,-2.7907161712646484,0.3313356935977936,2.459380388259888,-0.2994427382946014,0.9061802625656128,0.9061802625656128,0.0,115.14673614501952,114.0,46318.02734375,-0.0,1787.8544921875,1.0,280.3573913574219,283.3509216308594,295.2129821777344,298.2352905273437,313.061279296875,298.5343933105469,280.04998779296875,36306.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678314685821533,1.0,0.0,0.0,3.7007246017456055,3.700749158859253,9.138329915003852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7553.44677734375,0.0,1592.6646728515625,1895.4371337890625,-0.0,3102.46826171875,0.9167258143424988,1.0,0.0,3.0,1.0,0.0
