time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404280,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8154927492141724,0.2783241271972656,0.2522477507591247,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.608530580997467,0.4911390542984009,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8876011967658997,0.363330066204071,0.2548337578773498,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8608072400093079,0.330994576215744,0.3150469064712524,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7572102546691895,0.2227752953767776,1.0111654996871948,284.89569091796875,284.95001220703125,297.7734375,292.1804504394531,297.392578125,297.2809753417969,284.89453125,1.0,0.519338846206665,0.2086407542228698,0.2086407542228698,1.0,1.0,-2.7907161712646484,0.3313356935977936,2.459380388259888,-0.2994427382946014,0.9061802625656128,0.9061802625656128,0.0,115.14673614501952,114.0,46318.02734375,-0.0,1787.8544921875,1.0,280.3573913574219,283.3509216308594,295.2129821777344,298.2352905273437,313.061279296875,298.5343933105469,280.04998779296875,36306.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678314685821533,1.0,0.0,0.0,3.7007246017456055,3.700749158859253,9.138329915003852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7553.44677734375,0.0,1592.6646728515625,1895.4371337890625,-0.0,3102.46826171875,0.9167258143424988,1.0,0.0,3.0,1.0,0.0
12404340,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8157203197479248,0.2776223421096802,0.2517423033714294,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.6115347146987915,0.4897256791591644,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.8901442885398865,0.365205854177475,0.2562305927276611,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.8617726564407349,0.3310154676437378,0.3152081072330475,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.7578477263450623,0.22259122133255,1.0108543634414673,284.7348937988281,284.95001220703125,297.7518005371094,292.17193603515625,297.38641357421875,297.27935791015625,284.7359924316406,1.0,0.5190451145172119,0.2114444822072982,0.2114444822072982,1.0,1.0,-2.7899062633514404,0.3372012674808502,2.452704906463623,-0.2935540676116943,0.8630117774009705,0.8630117774009705,0.0,114.7402572631836,117.0,47158.6171875,-0.0,1784.6441650390625,1.0,280.05810546875,283.1748962402344,295.2112731933594,298.30523681640625,313.061279296875,298.5343933105469,280.3500061035156,38475.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789118528366089,1.0,0.0,0.0,3.614615678787232,3.6146397590637207,8.718013759789756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6828.33642578125,0.0,1512.496337890625,1895.4371337890625,-0.0,3206.38232421875,0.8989818096160889,1.0,0.0,3.0,1.0,0.0
12404400,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8157203197479248,0.2776223421096802,0.2517423033714294,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.6115347146987915,0.4897256791591644,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.8901442885398865,0.365205854177475,0.2562305927276611,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.8617726564407349,0.3310154676437378,0.3152081072330475,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.7578477263450623,0.22259122133255,1.0108543634414673,284.7348937988281,284.95001220703125,297.7518005371094,292.17193603515625,297.38641357421875,297.27935791015625,284.7359924316406,1.0,0.5190451145172119,0.2114444822072982,0.2114444822072982,1.0,1.0,-2.7899062633514404,0.3372012674808502,2.452704906463623,-0.2935540676116943,0.8630117774009705,0.8630117774009705,0.0,114.7402572631836,117.0,47158.6171875,-0.0,1784.6441650390625,1.0,280.05810546875,283.1748962402344,295.2112731933594,298.30523681640625,313.061279296875,298.5343933105469,280.3500061035156,38475.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789118528366089,1.0,0.0,0.0,3.614615678787232,3.6146397590637207,8.718013759789756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6828.33642578125,0.0,1512.496337890625,1895.4371337890625,-0.0,3206.38232421875,0.8989818096160889,1.0,0.0,3.0,1.0,0.0
12404460,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.815358579158783,0.2780999541282654,0.2517967224121094,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9990000128746032,0.6148110628128052,0.4905139803886413,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8918275237083435,0.3682547807693481,0.2580601274967193,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8617845177650452,0.3319059014320373,0.3157286345958709,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7576092481613159,0.2229682356119156,1.0115079879760742,284.941650390625,284.95001220703125,297.7303161621094,292.1635437011719,297.3872985839844,297.2866516113281,284.9438171386719,1.0,0.51996910572052,0.2142354846000671,0.2142354846000671,1.0,1.0,-2.7945199012756348,0.344165563583374,2.4503543376922607,-0.2878473699092865,0.8786247372627258,0.8786247372627258,0.0,115.10580444335938,120.0,45892.5703125,-0.0,1793.425048828125,1.0,280.3416748046875,283.4004821777344,295.1216125488281,298.06524658203125,313.061279296875,298.5343933105469,280.6499938964844,36634.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663332462310791,1.0,0.0,0.0,3.5814192295074463,3.5814425945281982,8.558616855225409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6674.3759765625,0.0,1462.8568115234375,1895.4371337890625,-0.0,3088.412841796875,0.8905718922615051,1.0,0.0,3.0,1.0,0.0
12404520,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.815358579158783,0.2780999541282654,0.2517967224121094,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9990000128746032,0.6148110628128052,0.4905139803886413,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8918275237083435,0.3682547807693481,0.2580601274967193,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8617845177650452,0.3319059014320373,0.3157286345958709,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7576092481613159,0.2229682356119156,1.0115079879760742,284.941650390625,284.95001220703125,297.7303161621094,292.1635437011719,297.3872985839844,297.2866516113281,284.9438171386719,1.0,0.51996910572052,0.2142354846000671,0.2142354846000671,1.0,1.0,-2.7945199012756348,0.344165563583374,2.4503543376922607,-0.2878473699092865,0.8786247372627258,0.8786247372627258,0.0,115.10580444335938,120.0,45892.5703125,-0.0,1793.425048828125,1.0,280.3416748046875,283.4004821777344,295.1216125488281,298.06524658203125,313.061279296875,298.5343933105469,280.6499938964844,36634.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663332462310791,1.0,0.0,0.0,3.5814192295074463,3.5814425945281982,8.558616855225409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6674.3759765625,0.0,1462.8568115234375,1895.4371337890625,-0.0,3088.412841796875,0.8905718922615051,1.0,0.0,3.0,1.0,0.0
12404580,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.8161587119102478,0.2795189023017883,0.2529263496398926,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.9990000128746032,0.6189818382263184,0.4911983013153076,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.8945591449737549,0.3722673654556274,0.2607321739196777,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.8627715706825256,0.3337075114250183,0.3172644376754761,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.7582954168319702,0.224047839641571,1.0157248973846436,285.1269836425781,284.95001220703125,297.708984375,292.1552734375,297.39556884765625,297.30352783203125,285.1276550292969,1.0,0.5220648646354675,0.217026486992836,0.217026486992836,1.0,1.0,-2.806818723678589,0.3527473509311676,2.454071521759033,-0.2822005152702331,0.9179674983024596,0.9179674983024596,0.0,115.72823333740234,123.0,44987.796875,-0.0,1815.327392578125,1.0,280.6413269042969,283.5992126464844,295.1079406738281,297.973388671875,313.061279296875,298.5343933105469,280.3500061035156,34491.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536437749862671,1.0,0.0,0.0,3.633691072463989,3.63371467590332,8.810271765469224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7353.95166015625,0.0,1503.8616943359375,1895.4371337890625,-0.0,2969.41015625,0.9007177352905273,1.0,0.0,3.0,1.0,0.0
12404640,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.8161587119102478,0.2795189023017883,0.2529263496398926,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.9990000128746032,0.6189818382263184,0.4911983013153076,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.8945591449737549,0.3722673654556274,0.2607321739196777,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.8627715706825256,0.3337075114250183,0.3172644376754761,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.7582954168319702,0.224047839641571,1.0157248973846436,285.1269836425781,284.95001220703125,297.708984375,292.1552734375,297.39556884765625,297.30352783203125,285.1276550292969,1.0,0.5220648646354675,0.217026486992836,0.217026486992836,1.0,1.0,-2.806818723678589,0.3527473509311676,2.454071521759033,-0.2822005152702331,0.9179674983024596,0.9179674983024596,0.0,115.72823333740234,123.0,44987.796875,-0.0,1815.327392578125,1.0,280.6413269042969,283.5992126464844,295.1079406738281,297.973388671875,313.061279296875,298.5343933105469,280.3500061035156,34491.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536437749862671,1.0,0.0,0.0,3.633691072463989,3.63371467590332,8.810271765469224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7353.95166015625,0.0,1503.8616943359375,1895.4371337890625,-0.0,2969.41015625,0.9007177352905273,1.0,0.0,3.0,1.0,0.0
12404700,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8161455392837524,0.2798775136470794,0.2534872889518738,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.6206191182136536,0.4923127293586731,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8954392075538635,0.3739308416843414,0.2620727717876434,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8628666400909424,0.3343789577484131,0.3180899918079376,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7583332657814026,0.2244589328765869,1.0181844234466553,284.9944763183594,284.95001220703125,297.6983947753906,292.1512145996094,297.39569091796875,297.3069152832031,284.9855041503906,1.0,0.5234541893005371,0.218421995639801,0.218421995639801,1.0,1.0,-2.814392328262329,0.3573710024356842,2.457021474838257,-0.2793121039867401,0.9083272814750672,0.9083272814750672,0.0,116.29820251464844,123.0,46189.2890625,-0.0,1829.7974853515625,1.0,280.39862060546875,283.438232421875,295.1857604980469,298.2176513671875,313.061279296875,298.5343933105469,280.3500061035156,35052.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613918423652649,1.0,0.0,0.0,3.6533217430114746,3.6533455848693848,8.905722097551916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7192.19091796875,0.0,1529.77392578125,1895.4371337890625,-0.0,3042.05908203125,0.90500009059906,1.0,0.0,3.0,1.0,0.0
12404760,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.814879298210144,0.2798144221305847,0.2536016404628753,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9990000128746032,0.6215581297874451,0.4949409961700439,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8949688673019409,0.3751786053180694,0.2630692720413208,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8617539405822754,0.3346877098083496,0.318543940782547,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7573234438896179,0.2246070057153701,1.0194594860076904,284.9484558105469,284.95001220703125,297.6878662109375,292.1471862792969,297.390625,297.303466796875,284.94744873046875,1.0,0.5249354243278503,0.2196856290102005,0.2196856290102005,1.0,1.0,-2.8209657669067383,0.361549437046051,2.459416389465332,-0.2766320705413818,0.9031192064285278,0.9031192064285278,0.0,117.2332992553711,126.0,46388.6484375,-0.0,1844.5302734375,1.0,280.3578186035156,283.395751953125,295.1903991699219,298.2103271484375,313.061279296875,298.5343933105469,280.04998779296875,35693.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665903806686401,1.0,0.0,0.0,3.6524441242218018,3.652467966079712,8.901443493414263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7550.06494140625,0.0,1533.597412109375,1895.4371337890625,-0.0,3090.824951171875,0.905514657497406,1.0,0.0,3.0,1.0,0.0
12404820,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8103922009468079,0.2791245281696319,0.2532141208648681,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.9990000128746032,0.6217997074127197,0.5026896595954895,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.8919640183448792,0.3770975172519684,0.2645837366580963,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.8576096296310425,0.3347200155258178,0.3188279867172241,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7535677552223206,0.224420890212059,1.019706964492798,284.7872619628906,284.95001220703125,297.6670227050781,292.1393127441406,297.3720703125,297.28564453125,284.7880554199219,1.0,0.5280318260192871,0.2222128808498382,0.2222128808498382,1.0,1.0,-2.8322739601135254,0.3695755898952484,2.462698459625244,-0.2712038159370422,0.8670598268508911,0.8670598268508911,0.0,119.71575927734376,129.0,47494.80859375,-0.0,1874.2374267578125,1.0,280.0583801269531,283.21563720703125,295.1906433105469,298.3013610839844,313.061279296875,298.5343933105469,280.3500061035156,37703.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801305890083313,1.0,0.0,0.0,3.5945723056793213,3.5945961475372314,8.62159708958643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6855.93701171875,0.0,1484.927734375,1895.4371337890625,-0.0,3217.8046875,0.8939827084541321,1.0,0.0,3.0,1.0,0.0
12404880,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8103922009468079,0.2791245281696319,0.2532141208648681,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.9990000128746032,0.6217997074127197,0.5026896595954895,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.8919640183448792,0.3770975172519684,0.2645837366580963,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.8576096296310425,0.3347200155258178,0.3188279867172241,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7535677552223206,0.224420890212059,1.019706964492798,284.7872619628906,284.95001220703125,297.6670227050781,292.1393127441406,297.3720703125,297.28564453125,284.7880554199219,1.0,0.5280318260192871,0.2222128808498382,0.2222128808498382,1.0,1.0,-2.8322739601135254,0.3695755898952484,2.462698459625244,-0.2712038159370422,0.8670598268508911,0.8670598268508911,0.0,119.71575927734376,129.0,47494.80859375,-0.0,1874.2374267578125,1.0,280.0583801269531,283.21563720703125,295.1906433105469,298.3013610839844,313.061279296875,298.5343933105469,280.3500061035156,37703.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801305890083313,1.0,0.0,0.0,3.5945723056793213,3.5945961475372314,8.62159708958643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6855.93701171875,0.0,1484.927734375,1895.4371337890625,-0.0,3217.8046875,0.8939827084541321,1.0,0.0,3.0,1.0,0.0
12404940,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8065304756164551,0.2795418798923492,0.2532963156700134,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.622347891330719,0.5101137161254883,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8896430134773254,0.3801269233226776,0.2664597630500793,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8540005683898926,0.3355594277381897,0.3193838596343994,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7501841187477112,0.2247151285409927,1.0204037427902222,284.9849548339844,284.95001220703125,297.646484375,292.1316833496094,297.3619384765625,297.2784423828125,284.9867553710937,1.0,0.5313244462013245,0.2247401475906372,0.2247401475906372,1.0,1.0,-2.845050096511841,0.3780125081539154,2.4670376777648926,-0.2657774984836578,0.8878304362297058,0.8878304362297058,0.0,122.1939926147461,132.0,46418.44921875,-0.0,1906.491943359375,1.0,280.3416442871094,283.4305725097656,295.10028076171875,298.0737609863281,313.061279296875,298.5343933105469,280.6499938964844,35949.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697105646133423,1.0,0.0,0.0,3.587926149368286,3.587949514389038,8.589744879827776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6712.94091796875,0.0,1464.8284912109375,1895.4371337890625,-0.0,3120.095703125,0.8915132284164429,1.0,0.0,3.0,1.0,0.0
12405000,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8065304756164551,0.2795418798923492,0.2532963156700134,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.622347891330719,0.5101137161254883,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8896430134773254,0.3801269233226776,0.2664597630500793,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8540005683898926,0.3355594277381897,0.3193838596343994,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7501841187477112,0.2247151285409927,1.0204037427902222,284.9849548339844,284.95001220703125,297.646484375,292.1316833496094,297.3619384765625,297.2784423828125,284.9867553710937,1.0,0.5313244462013245,0.2247401475906372,0.2247401475906372,1.0,1.0,-2.845050096511841,0.3780125081539154,2.4670376777648926,-0.2657774984836578,0.8878304362297058,0.8878304362297058,0.0,122.1939926147461,132.0,46418.44921875,-0.0,1906.491943359375,1.0,280.3416442871094,283.4305725097656,295.10028076171875,298.0737609863281,313.061279296875,298.5343933105469,280.6499938964844,35949.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697105646133423,1.0,0.0,0.0,3.587926149368286,3.587949514389038,8.589744879827776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6712.94091796875,0.0,1464.8284912109375,1895.4371337890625,-0.0,3120.095703125,0.8915132284164429,1.0,0.0,3.0,1.0,0.0
12405060,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.8047950863838196,0.2808712720870971,0.2543986439704895,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.9990000128746032,0.6240146160125732,0.5155811309814453,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.8894397616386414,0.3840846717357635,0.2691362798213959,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8523606657981873,0.3372812271118164,0.320900559425354,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.7485559582710266,0.2256737798452377,1.02435564994812,285.1628112792969,284.95001220703125,297.6263122558594,292.1243591308594,297.3612670898437,297.283447265625,285.1632385253906,1.0,0.5350487232208252,0.2271321713924408,0.2271321713924408,1.0,1.0,-2.862731695175171,0.3872861266136169,2.475445508956909,-0.2605808675289154,0.9314379096031188,0.9314379096031188,0.0,124.34825897216795,135.0,45628.00390625,-0.0,1945.359375,1.0,280.6414794921875,283.6215515136719,295.0850524902344,297.9883728027344,313.061279296875,298.5343933105469,280.3500061035156,34017.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586503863334656,1.0,0.0,0.0,3.65850830078125,3.65853214263916,8.931026513891993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7409.7548828125,0.0,1527.7855224609375,1895.4371337890625,-0.0,3016.34765625,0.9059324860572816,1.0,0.0,3.0,1.0,0.0
12405120,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.8047950863838196,0.2808712720870971,0.2543986439704895,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.9990000128746032,0.6240146160125732,0.5155811309814453,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.8894397616386414,0.3840846717357635,0.2691362798213959,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8523606657981873,0.3372812271118164,0.320900559425354,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.7485559582710266,0.2256737798452377,1.02435564994812,285.1628112792969,284.95001220703125,297.6263122558594,292.1243591308594,297.3612670898437,297.283447265625,285.1632385253906,1.0,0.5350487232208252,0.2271321713924408,0.2271321713924408,1.0,1.0,-2.862731695175171,0.3872861266136169,2.475445508956909,-0.2605808675289154,0.9314379096031188,0.9314379096031188,0.0,124.34825897216795,135.0,45628.00390625,-0.0,1945.359375,1.0,280.6414794921875,283.6215515136719,295.0850524902344,297.9883728027344,313.061279296875,298.5343933105469,280.3500061035156,34017.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586503863334656,1.0,0.0,0.0,3.65850830078125,3.65853214263916,8.931026513891993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7409.7548828125,0.0,1527.7855224609375,1895.4371337890625,-0.0,3016.34765625,0.9059324860572816,1.0,0.0,3.0,1.0,0.0
12405180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8017131686210632,0.2810735404491424,0.2550264894962311,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9990000128746032,0.6242259740829468,0.5226796865463257,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8878501653671265,0.3868548572063446,0.2714212238788605,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8496562242507935,0.3381673395633697,0.3221324384212494,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7460740208625793,0.2260939329862594,1.027666687965393,284.97772216796875,284.95001220703125,297.6065368652344,292.1173400878906,297.3494873046875,297.27410888671875,284.9764709472656,1.0,0.5390068888664246,0.2295241951942443,0.2295241951942443,1.0,1.0,-2.8802289962768555,0.3966314792633056,2.48359751701355,-0.255158931016922,0.9200366735458374,0.9200366735458374,0.0,126.97632598876952,138.0,47157.2890625,-0.0,1986.684326171875,1.0,280.3575744628906,283.4107971191406,295.1654663085937,298.2308654785156,313.061279296875,298.5343933105469,280.04998779296875,35209.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725571036338806,1.0,0.0,0.0,3.694914340972901,3.6949386596679688,9.109657526096272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7621.56494140625,0.0,1577.723388671875,1895.4371337890625,-0.0,3146.796142578125,0.9146935343742372,1.0,0.0,3.0,1.0,0.0
12405240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8017131686210632,0.2810735404491424,0.2550264894962311,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9990000128746032,0.6242259740829468,0.5226796865463257,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8878501653671265,0.3868548572063446,0.2714212238788605,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8496562242507935,0.3381673395633697,0.3221324384212494,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7460740208625793,0.2260939329862594,1.027666687965393,284.97772216796875,284.95001220703125,297.6065368652344,292.1173400878906,297.3494873046875,297.27410888671875,284.9764709472656,1.0,0.5390068888664246,0.2295241951942443,0.2295241951942443,1.0,1.0,-2.8802289962768555,0.3966314792633056,2.48359751701355,-0.255158931016922,0.9200366735458374,0.9200366735458374,0.0,126.97632598876952,138.0,47157.2890625,-0.0,1986.684326171875,1.0,280.3575744628906,283.4107971191406,295.1654663085937,298.2308654785156,313.061279296875,298.5343933105469,280.04998779296875,35209.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725571036338806,1.0,0.0,0.0,3.694914340972901,3.6949386596679688,9.109657526096272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7621.56494140625,0.0,1577.723388671875,1895.4371337890625,-0.0,3146.796142578125,0.9146935343742372,1.0,0.0,3.0,1.0,0.0
12405300,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.7991433143615723,0.2807559967041015,0.2549196481704712,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9990000128746032,0.6234437227249146,0.5273771286010742,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8860246539115906,0.3877952694892883,0.2722187936306,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8474116921424866,0.3382174670696258,0.3223601579666137,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.7440399527549744,0.2260035723447799,1.027981162071228,284.8393249511719,284.95001220703125,297.5968017578125,292.1139831542969,297.3390808105469,297.2636108398437,284.8314514160156,1.0,0.5409345626831055,0.2307202070951461,0.2307202070951461,1.0,1.0,-2.887358903884888,0.401002436876297,2.486356496810913,-0.2523887455463409,0.8992616534233093,0.8992616534233093,0.0,128.564208984375,138.0,48318.62890625,-0.0,2006.1971435546875,1.0,280.1000061035156,283.2474060058594,295.1938171386719,298.3947448730469,313.061279296875,298.5343933105469,280.04998779296875,36259.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822703957557678,1.0,0.0,0.0,3.688132524490357,3.688156843185425,9.076247238226642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7404.89990234375,0.0,1577.9732666015625,1895.4371337890625,-0.0,3237.853759765625,0.9135086536407472,1.0,0.0,3.0,1.0,0.0
12405360,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.7960476875305176,0.2802830934524536,0.2545798122882843,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.9990000128746032,0.6221282482147217,0.5326652526855469,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.8836770057678223,0.3885676562786102,0.2728224098682403,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.8447072505950928,0.3380915224552154,0.3223480880260467,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.741581916809082,0.2257628291845321,1.027408003807068,284.8074645996094,284.95001220703125,297.5871887207031,292.1106872558594,297.3271179199219,297.2509155273437,284.8078918457031,1.0,0.5427890419960022,0.2318250834941864,0.2318250834941864,1.0,1.0,-2.8933300971984863,0.4049449563026428,2.4883852005004883,-0.2497885972261428,0.8860417008399963,0.8860417008399963,0.0,130.28883361816406,126.0,48407.5859375,-0.0,2024.55419921875,1.0,280.0579528808594,283.2207336425781,295.1658630371094,298.3301086425781,313.061279296875,298.5343933105469,280.3500061035156,37145.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868243098258972,1.0,0.0,0.0,3.658036947250366,3.6580612659454346,8.928725492296508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6922.2822265625,0.0,1550.721435546875,1895.4371337890625,-0.0,3280.496337890625,0.907726526260376,1.0,0.0,3.0,1.0,0.0
12405420,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7979682683944702,0.2805594801902771,0.2544314265251159,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9990000128746032,0.6214298009872437,0.5286298394203186,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8877832889556885,0.3913615643978119,0.2744506895542145,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8470143675804138,0.3387801945209503,0.3226527273654938,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7432173490524292,0.2258919477462768,1.0268079042434692,284.98760986328125,284.95001220703125,297.5683288574219,292.1044616699219,297.3178405761719,297.24432373046875,284.9882202148437,1.0,0.5410925149917603,0.2340348362922668,0.2340348362922668,1.0,1.0,-2.8899238109588623,0.4095103442668915,2.4804134368896484,-0.244278147816658,0.9062440395355223,0.9062440395355223,0.0,129.02493286132812,129.0,47196.48046875,-0.0,2012.6346435546875,1.0,280.3421936035156,283.421875,295.0758972167969,298.1012268066406,313.061279296875,298.5343933105469,280.04998779296875,35751.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770491480827332,1.0,0.0,0.0,3.6606812477111816,3.660705327987671,8.941638611759117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7573.2529296875,0.0,1543.2208251953125,1895.4371337890625,-0.0,3188.920654296875,0.9075841903686525,1.0,0.0,3.0,1.0,0.0
12405480,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7979682683944702,0.2805594801902771,0.2544314265251159,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9990000128746032,0.6214298009872437,0.5286298394203186,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8877832889556885,0.3913615643978119,0.2744506895542145,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8470143675804138,0.3387801945209503,0.3226527273654938,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7432173490524292,0.2258919477462768,1.0268079042434692,284.98760986328125,284.95001220703125,297.5683288574219,292.1044616699219,297.3178405761719,297.24432373046875,284.9882202148437,1.0,0.5410925149917603,0.2340348362922668,0.2340348362922668,1.0,1.0,-2.8899238109588623,0.4095103442668915,2.4804134368896484,-0.244278147816658,0.9062440395355223,0.9062440395355223,0.0,129.02493286132812,129.0,47196.48046875,-0.0,2012.6346435546875,1.0,280.3421936035156,283.421875,295.0758972167969,298.1012268066406,313.061279296875,298.5343933105469,280.04998779296875,35751.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770491480827332,1.0,0.0,0.0,3.6606812477111816,3.660705327987671,8.941638611759117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7573.2529296875,0.0,1543.2208251953125,1895.4371337890625,-0.0,3188.920654296875,0.9075841903686525,1.0,0.0,3.0,1.0,0.0
12405540,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.7988431453704834,0.280404657125473,0.2545227110385895,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.9990000128746032,0.6217734813690186,0.5271328687667847,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.890627384185791,0.3936631679534912,0.2762391269207001,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.8482679724693298,0.3391942083835602,0.3232278525829315,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.7440068125724792,0.2258962392807006,1.0273597240447998,284.8276672363281,284.95001220703125,297.54998779296875,292.09869384765625,297.3094787597656,297.2389221191406,284.8278503417969,1.0,0.5413601994514465,0.2362445890903473,0.2362445890903473,1.0,1.0,-2.8917269706726074,0.4152513742446899,2.476475477218628,-0.2391207367181778,0.8761376738548279,0.8761376738548279,0.0,128.6627197265625,132.0,48226.80078125,-0.0,2013.802490234375,1.0,280.057861328125,283.24346923828125,295.1272888183594,298.2689514160156,313.061279296875,298.5343933105469,280.3500061035156,37324.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863311409950256,1.0,0.0,0.0,3.618527412414551,3.61855149269104,8.736893732930184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6903.35693359375,0.0,1508.255859375,1895.4371337890625,-0.0,3275.880615234375,0.8990698456764221,1.0,0.0,3.0,1.0,0.0
12405600,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.7988431453704834,0.280404657125473,0.2545227110385895,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.9990000128746032,0.6217734813690186,0.5271328687667847,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.890627384185791,0.3936631679534912,0.2762391269207001,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.8482679724693298,0.3391942083835602,0.3232278525829315,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.7440068125724792,0.2258962392807006,1.0273597240447998,284.8276672363281,284.95001220703125,297.54998779296875,292.09869384765625,297.3094787597656,297.2389221191406,284.8278503417969,1.0,0.5413601994514465,0.2362445890903473,0.2362445890903473,1.0,1.0,-2.8917269706726074,0.4152513742446899,2.476475477218628,-0.2391207367181778,0.8761376738548279,0.8761376738548279,0.0,128.6627197265625,132.0,48226.80078125,-0.0,2013.802490234375,1.0,280.057861328125,283.24346923828125,295.1272888183594,298.2689514160156,313.061279296875,298.5343933105469,280.3500061035156,37324.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863311409950256,1.0,0.0,0.0,3.618527412414551,3.61855149269104,8.736893732930184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6903.35693359375,0.0,1508.255859375,1895.4371337890625,-0.0,3275.880615234375,0.8990698456764221,1.0,0.0,3.0,1.0,0.0
12405660,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7982691526412964,0.2809505760669708,0.2547314167022705,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.6227432489395142,0.5286717414855957,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8918170928955078,0.3967091739177704,0.278125524520874,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8480321168899536,0.3401561081409454,0.3238905370235443,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.743533194065094,0.2262777984142303,1.0282772779464722,285.0115051269531,284.95001220703125,297.5321044921875,292.09326171875,297.30712890625,297.24102783203125,285.0127258300781,1.0,0.5426652431488037,0.2385462522506714,0.2385462522506714,1.0,1.0,-2.89798641204834,0.4222356677055359,2.4757509231567383,-0.2336577773094177,0.8995372653007507,0.8995372653007507,0.0,129.3291778564453,135.0,47104.14453125,-0.0,2027.435546875,1.0,280.34185791015625,283.4460144042969,295.0587463378906,298.07080078125,313.061279296875,298.5343933105469,280.6499938964844,35649.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757370114326477,1.0,0.0,0.0,3.624096155166626,3.624119997024536,8.763805681155645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6758.19091796875,0.0,1501.93212890625,1895.4371337890625,-0.0,3176.61767578125,0.8993655443191528,1.0,0.0,3.0,1.0,0.0
12405720,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7982691526412964,0.2809505760669708,0.2547314167022705,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.6227432489395142,0.5286717414855957,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8918170928955078,0.3967091739177704,0.278125524520874,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8480321168899536,0.3401561081409454,0.3238905370235443,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.743533194065094,0.2262777984142303,1.0282772779464722,285.0115051269531,284.95001220703125,297.5321044921875,292.09326171875,297.30712890625,297.24102783203125,285.0127258300781,1.0,0.5426652431488037,0.2385462522506714,0.2385462522506714,1.0,1.0,-2.89798641204834,0.4222356677055359,2.4757509231567383,-0.2336577773094177,0.8995372653007507,0.8995372653007507,0.0,129.3291778564453,135.0,47104.14453125,-0.0,2027.435546875,1.0,280.34185791015625,283.4460144042969,295.0587463378906,298.07080078125,313.061279296875,298.5343933105469,280.6499938964844,35649.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757370114326477,1.0,0.0,0.0,3.624096155166626,3.624119997024536,8.763805681155645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6758.19091796875,0.0,1501.93212890625,1895.4371337890625,-0.0,3176.61767578125,0.8993655443191528,1.0,0.0,3.0,1.0,0.0
12405780,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.7985910177230835,0.2822710275650024,0.2558068633079529,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.9990000128746032,0.6247506141662598,0.5302801728248596,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.8937246799468994,0.4005627334117889,0.2807133197784424,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.8484591841697693,0.3418758511543274,0.3253861963748932,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.7437025308609009,0.2272465378046035,1.0321524143218994,285.1802978515625,284.95001220703125,297.5145263671875,292.0881042480469,297.3114318847656,297.2517395019531,285.180419921875,1.0,0.544984757900238,0.2408479303121566,0.2408479303121566,1.0,1.0,-2.9107728004455566,0.4307513236999511,2.480021476745605,-0.2280877232551574,0.9448690414428712,0.9448690414428712,0.0,130.2670440673828,138.0,46252.27734375,-0.0,2053.377685546875,1.0,280.6418151855469,283.6295166015625,295.048828125,297.99029541015625,313.061279296875,298.5343933105469,280.3500061035156,33892.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648223280906677,1.0,0.0,0.0,3.699651479721069,3.6996757984161377,9.133030971497648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7463.58984375,0.0,1573.1317138671875,1895.4371337890625,-0.0,3074.239013671875,0.9150747060775756,1.0,0.0,3.0,1.0,0.0
12405840,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.7985910177230835,0.2822710275650024,0.2558068633079529,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.9990000128746032,0.6247506141662598,0.5302801728248596,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.8937246799468994,0.4005627334117889,0.2807133197784424,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.8484591841697693,0.3418758511543274,0.3253861963748932,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.7437025308609009,0.2272465378046035,1.0321524143218994,285.1802978515625,284.95001220703125,297.5145263671875,292.0881042480469,297.3114318847656,297.2517395019531,285.180419921875,1.0,0.544984757900238,0.2408479303121566,0.2408479303121566,1.0,1.0,-2.9107728004455566,0.4307513236999511,2.480021476745605,-0.2280877232551574,0.9448690414428712,0.9448690414428712,0.0,130.2670440673828,138.0,46252.27734375,-0.0,2053.377685546875,1.0,280.6418151855469,283.6295166015625,295.048828125,297.99029541015625,313.061279296875,298.5343933105469,280.3500061035156,33892.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648223280906677,1.0,0.0,0.0,3.699651479721069,3.6996757984161377,9.133030971497648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7463.58984375,0.0,1573.1317138671875,1895.4371337890625,-0.0,3074.239013671875,0.9150747060775756,1.0,0.0,3.0,1.0,0.0
12405900,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7983418703079224,0.2825546562671661,0.2563134729862213,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9990000128746032,0.6252807974815369,0.5318138599395752,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8942182064056396,0.4020840227603912,0.2819781601428985,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8483173251152039,0.3424704968929291,0.3261573314666748,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.743514895439148,0.2275752425193786,1.0343081951141355,285.04022216796875,284.95001220703125,297.505859375,292.0856018066406,297.31011962890625,297.252685546875,285.0312194824219,1.0,0.5464310050010681,0.2419987618923187,0.2419987618923187,1.0,1.0,-2.918264865875244,0.4352886378765106,2.482976198196411,-0.2252167165279388,0.9374842643737792,0.9374842643737792,0.0,130.98910522460938,138.0,47531.46484375,-0.0,2069.531982421875,1.0,280.3970031738281,283.46112060546875,295.1257629394531,298.2383728027344,313.061279296875,298.5343933105469,280.3500061035156,34451.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730164766311646,1.0,0.0,0.0,3.7296221256256095,3.729646682739258,9.281602046939952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7298.447265625,0.0,1611.7276611328125,1895.4371337890625,-0.0,3151.10498046875,0.9217551350593568,1.0,0.0,3.0,1.0,0.0
12405960,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7968701124191284,0.2824116349220276,0.2563634216785431,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.6250391006469727,0.5347856879234314,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.893473207950592,0.4031598567962646,0.282866507768631,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8471198081970215,0.3426881432533264,0.326537013053894,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7424212694168091,0.2276354432106018,1.0352269411087036,284.9891357421875,284.95001220703125,297.49725341796875,292.0831604003906,297.3045349121094,297.2479858398437,284.9876708984375,1.0,0.547931432723999,0.2430377006530761,0.2430377006530761,1.0,1.0,-2.924527883529663,0.4393097162246704,2.485218048095703,-0.2225753515958786,0.934486210346222,0.934486210346222,0.0,132.07740783691406,126.0,47785.12890625,-0.0,2085.508544921875,1.0,280.3572998046875,283.4131164550781,295.1300048828125,298.23309326171875,313.061279296875,298.5343933105469,280.04998779296875,35057.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784686923027039,1.0,0.0,0.0,3.7412400245666495,3.741264581680298,9.339516964246286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7678.16748046875,0.0,1629.8399658203125,1895.4371337890625,-0.0,3202.227783203125,0.9249941110610962,1.0,0.0,3.0,1.0,0.0
