time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406020,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.798539400100708,0.2814838886260986,0.2556616365909576,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.9990000128746032,0.6237197518348694,0.530079185962677,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.8974137306213379,0.4046204686164856,0.2839916348457336,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.8494619727134705,0.3424465358257293,0.3264607191085815,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.7441845536231995,0.2272159308195114,1.0338852405548096,284.80010986328125,284.95001220703125,297.480224609375,292.07843017578125,297.2890930175781,297.23309326171875,284.7992858886719,1.0,0.5455847382545471,0.2451156079769134,0.2451156079769134,1.0,1.0,-2.917703628540039,0.44293412566185,2.474769353866577,-0.2171090245246887,0.8984513282775879,0.8984513282775879,0.0,130.49325561523438,129.0,48873.87890625,-0.0,2066.047119140625,1.0,280.0575561523437,283.207275390625,295.131103515625,298.32818603515625,313.061279296875,298.5343933105469,279.75,37024.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922913670539856,1.0,0.0,0.0,3.7102091312408447,3.7102339267730713,9.185231419905904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7802.30810546875,0.0,1608.985595703125,1895.4371337890625,-0.0,3331.629638671875,0.9192718863487244,1.0,0.0,3.0,1.0,0.0
12406080,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.798539400100708,0.2814838886260986,0.2556616365909576,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.9990000128746032,0.6237197518348694,0.530079185962677,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.8974137306213379,0.4046204686164856,0.2839916348457336,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.8494619727134705,0.3424465358257293,0.3264607191085815,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.7441845536231995,0.2272159308195114,1.0338852405548096,284.80010986328125,284.95001220703125,297.480224609375,292.07843017578125,297.2890930175781,297.23309326171875,284.7992858886719,1.0,0.5455847382545471,0.2451156079769134,0.2451156079769134,1.0,1.0,-2.917703628540039,0.44293412566185,2.474769353866577,-0.2171090245246887,0.8984513282775879,0.8984513282775879,0.0,130.49325561523438,129.0,48873.87890625,-0.0,2066.047119140625,1.0,280.0575561523437,283.207275390625,295.131103515625,298.32818603515625,313.061279296875,298.5343933105469,279.75,37024.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922913670539856,1.0,0.0,0.0,3.7102091312408447,3.7102339267730713,9.185231419905904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7802.30810546875,0.0,1608.985595703125,1895.4371337890625,-0.0,3331.629638671875,0.9192718863487244,1.0,0.0,3.0,1.0,0.0
12406140,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620178222656,0.7975149154663086,0.2803190350532532,0.2546289265155792,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627197265625,0.9990000128746032,0.6224867105484009,0.5299170017242432,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624450683594,0.89840167760849,0.4057829976081848,0.2848151624202728,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622619628906,0.8491067290306091,0.3418463170528412,0.3259365856647491,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66168212890625,0.7435466647148132,0.2264707535505294,1.0307587385177612,284.6625061035156,284.95001220703125,297.4634094238281,292.07391357421875,297.2738342285156,297.21826171875,284.6647644042969,1.0,0.5450591444969177,0.2471935003995895,0.2471935003995895,1.0,1.0,-2.912855625152588,0.4470307528972626,2.465824842453003,-0.2121109366416931,0.8468490839004517,0.8468490839004517,0.0,130.25437927246094,132.0,49516.8828125,-0.0,2056.6904296875,1.0,279.7581787109375,283.0577087402344,295.1067199707031,298.3498229980469,313.061279296875,298.5343933105469,280.04998779296875,39554.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013741612434388,1.0,0.0,0.0,3.5829288959503174,3.5829527378082275,8.565833695683978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7025.83837890625,0.0,1485.9241943359375,1895.4371337890625,-0.0,3416.39013671875,0.8927184343338013,1.0,0.0,3.0,1.0,0.0
12406200,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620178222656,0.7975149154663086,0.2803190350532532,0.2546289265155792,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627197265625,0.9990000128746032,0.6224867105484009,0.5299170017242432,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624450683594,0.89840167760849,0.4057829976081848,0.2848151624202728,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622619628906,0.8491067290306091,0.3418463170528412,0.3259365856647491,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66168212890625,0.7435466647148132,0.2264707535505294,1.0307587385177612,284.6625061035156,284.95001220703125,297.4634094238281,292.07391357421875,297.2738342285156,297.21826171875,284.6647644042969,1.0,0.5450591444969177,0.2471935003995895,0.2471935003995895,1.0,1.0,-2.912855625152588,0.4470307528972626,2.465824842453003,-0.2121109366416931,0.8468490839004517,0.8468490839004517,0.0,130.25437927246094,132.0,49516.8828125,-0.0,2056.6904296875,1.0,279.7581787109375,283.0577087402344,295.1067199707031,298.3498229980469,313.061279296875,298.5343933105469,280.04998779296875,39554.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013741612434388,1.0,0.0,0.0,3.5829288959503174,3.5829527378082275,8.565833695683978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7025.83837890625,0.0,1485.9241943359375,1895.4371337890625,-0.0,3416.39013671875,0.8927184343338013,1.0,0.0,3.0,1.0,0.0
12406260,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7967405319213867,0.280629962682724,0.2544963359832763,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.6225941181182861,0.5311424732208252,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8993673920631409,0.408506691455841,0.286367654800415,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8486379384994507,0.3424472510814667,0.3261292278766632,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7427866458892822,0.2265279293060302,1.0297870635986328,284.8871459960937,284.95001220703125,297.44683837890625,292.0695495605469,297.27099609375,297.2193298339844,284.8898620605469,1.0,0.5456951856613159,0.2493583112955093,0.2493583112955093,1.0,1.0,-2.915088891983032,0.4529891908168793,2.46209979057312,-0.2067852467298507,0.8565561175346375,0.8565561175346375,0.0,130.6815643310547,135.0,48049.2109375,-0.0,2062.5341796875,1.0,280.041259765625,283.3021850585937,295.0205383300781,298.0960693359375,313.061279296875,298.5343933105469,280.3500061035156,37509.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873552083969116,1.0,0.0,0.0,3.516016721725464,3.5160398483276367,8.24888388706313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6850.3701171875,0.0,1400.0303955078125,1895.4371337890625,-0.0,3285.465087890625,0.8766999840736389,1.0,0.0,3.0,1.0,0.0
12406320,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7967405319213867,0.280629962682724,0.2544963359832763,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.6225941181182861,0.5311424732208252,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8993673920631409,0.408506691455841,0.286367654800415,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8486379384994507,0.3424472510814667,0.3261292278766632,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7427866458892822,0.2265279293060302,1.0297870635986328,284.8871459960937,284.95001220703125,297.44683837890625,292.0695495605469,297.27099609375,297.2193298339844,284.8898620605469,1.0,0.5456951856613159,0.2493583112955093,0.2493583112955093,1.0,1.0,-2.915088891983032,0.4529891908168793,2.46209979057312,-0.2067852467298507,0.8565561175346375,0.8565561175346375,0.0,130.6815643310547,135.0,48049.2109375,-0.0,2062.5341796875,1.0,280.041259765625,283.3021850585937,295.0205383300781,298.0960693359375,313.061279296875,298.5343933105469,280.3500061035156,37509.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873552083969116,1.0,0.0,0.0,3.516016721725464,3.5160398483276367,8.24888388706313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6850.3701171875,0.0,1400.0303955078125,1895.4371337890625,-0.0,3285.465087890625,0.8766999840736389,1.0,0.0,3.0,1.0,0.0
12406380,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.7974570393562317,0.2819281816482544,0.2555174231529236,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9990000128746032,0.6242231130599976,0.5318785309791565,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9016233682632446,0.4122682511806488,0.2888627052307129,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8493847846984863,0.344060868024826,0.3274763822555542,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.7431749701499939,0.2273817509412765,1.032930850982666,285.0776062011719,284.95001220703125,297.4304504394531,292.0653381347656,297.27655029296875,297.23126220703125,285.07843017578125,1.0,0.547516942024231,0.2515231370925903,0.2515231370925903,1.0,1.0,-2.925591230392456,0.4609270691871643,2.4646642208099365,-0.201280266046524,0.8897744417190552,0.8897744417190552,0.0,131.28872680664062,138.0,47016.65234375,-0.0,2083.234619140625,1.0,280.34063720703125,283.5072326660156,295.0126342773437,298.0010070800781,313.061279296875,298.5343933105469,280.6499938964844,35069.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87370365858078,1.0,0.0,0.0,3.54672908782959,3.546751976013184,8.393620873903274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6749.09521484375,0.0,1414.5126953125,1895.4371337890625,-0.0,3157.5498046875,0.8817036151885986,1.0,0.0,3.0,1.0,0.0
12406440,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.7974570393562317,0.2819281816482544,0.2555174231529236,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9990000128746032,0.6242231130599976,0.5318785309791565,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9016233682632446,0.4122682511806488,0.2888627052307129,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8493847846984863,0.344060868024826,0.3274763822555542,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.7431749701499939,0.2273817509412765,1.032930850982666,285.0776062011719,284.95001220703125,297.4304504394531,292.0653381347656,297.27655029296875,297.23126220703125,285.07843017578125,1.0,0.547516942024231,0.2515231370925903,0.2515231370925903,1.0,1.0,-2.925591230392456,0.4609270691871643,2.4646642208099365,-0.201280266046524,0.8897744417190552,0.8897744417190552,0.0,131.28872680664062,138.0,47016.65234375,-0.0,2083.234619140625,1.0,280.34063720703125,283.5072326660156,295.0126342773437,298.0010070800781,313.061279296875,298.5343933105469,280.6499938964844,35069.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87370365858078,1.0,0.0,0.0,3.54672908782959,3.546751976013184,8.393620873903274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6749.09521484375,0.0,1414.5126953125,1895.4371337890625,-0.0,3157.5498046875,0.8817036151885986,1.0,0.0,3.0,1.0,0.0
12406500,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.7977110147476196,0.2826670706272125,0.2561425864696502,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.9990000128746032,0.625261127948761,0.5326852798461914,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.9025884866714478,0.4142478108406067,0.2902030944824219,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.8496727347373962,0.3450052440166473,0.3283187747001648,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.7433449029922485,0.2279416769742965,1.0352503061294556,285.2035522460937,284.95001220703125,297.4223022460937,292.06329345703125,297.27984619140625,297.2379150390625,285.21075439453125,1.0,0.5487897992134094,0.252605527639389,0.252605527639389,1.0,1.0,-2.9327218532562256,0.4653637111186981,2.467358112335205,-0.1984621435403823,0.9188323616981506,0.9188323616981506,0.0,131.79083251953125,138.0,46145.8984375,-0.0,2097.81884765625,1.0,280.5962829589844,283.65380859375,294.9961242675781,297.8790588378906,313.061279296875,298.5343933105469,280.6499938964844,33933.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662611842155457,1.0,0.0,0.0,3.588916778564453,3.588939905166626,8.594489600000088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6958.49560546875,0.0,1451.0660400390625,1895.4371337890625,-0.0,3087.737060546875,0.8905957937240601,1.0,0.0,3.0,1.0,0.0
12406560,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.7979901432991028,0.2834555506706238,0.2568725645542145,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318115234375,0.9990000128746032,0.6263812184333801,0.5336589813232422,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318725585937,0.9035529494285583,0.4162805080413818,0.2916350066661834,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318725585937,0.8499746918678284,0.3460192680358886,0.3292821049690246,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23193359375,0.7435518503189087,0.2285704612731933,1.0380605459213257,285.2318420410156,284.95001220703125,297.4142150878906,292.061279296875,297.2832946777344,297.2447509765625,285.2314758300781,1.0,0.5502720475196838,0.2535756528377533,0.2535756528377533,1.0,1.0,-2.941024780273437,0.4698287844657898,2.471196174621582,-0.1958742886781692,0.940950572490692,0.940950572490692,0.0,132.38677978515625,141.0,46294.93359375,-0.0,2114.942138671875,1.0,280.6412048339844,283.675048828125,295.025390625,297.96343994140625,313.061279296875,298.5343933105469,280.3500061035156,33241.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640003800392151,1.0,0.0,0.0,3.6477513313293457,3.6477749347686768,8.878584480953577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7456.73193359375,0.0,1510.03759765625,1895.4371337890625,-0.0,3066.5283203125,0.902955949306488,1.0,0.0,3.0,1.0,0.0
12406620,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.796039879322052,0.2836154699325561,0.2574838697910309,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.6264022588729858,0.5387568473815918,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.90283465385437,0.4187312722206116,0.2937438786029815,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8483958840370178,0.3468680679798126,0.3305107355117798,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7421314120292664,0.2290267497301101,1.041616916656494,285.0310974121094,284.95001220703125,297.39813232421875,292.05731201171875,297.2773742675781,297.241943359375,285.0291748046875,1.0,0.5535324215888977,0.2555158734321594,0.2555158734321594,1.0,1.0,-2.956178665161133,0.4784319400787353,2.477746725082397,-0.1905989050865173,0.9355878829956056,0.9355878829956056,0.0,134.43690490722656,129.0,47936.64453125,-0.0,2151.261474609375,1.0,280.3575439453125,283.4483947753906,295.1109619140625,298.2216796875,313.061279296875,298.5343933105469,280.04998779296875,34465.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791230320930481,1.0,0.0,0.0,3.711561679840088,3.711585998535156,9.191928711516084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7686.1396484375,0.0,1591.0721435546875,1895.4371337890625,-0.0,3208.361572265625,0.917917788028717,1.0,0.0,3.0,1.0,0.0
12406680,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.796039879322052,0.2836154699325561,0.2574838697910309,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.6264022588729858,0.5387568473815918,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.90283465385437,0.4187312722206116,0.2937438786029815,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8483958840370178,0.3468680679798126,0.3305107355117798,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7421314120292664,0.2290267497301101,1.041616916656494,285.0310974121094,284.95001220703125,297.39813232421875,292.05731201171875,297.2773742675781,297.241943359375,285.0291748046875,1.0,0.5535324215888977,0.2555158734321594,0.2555158734321594,1.0,1.0,-2.956178665161133,0.4784319400787353,2.477746725082397,-0.1905989050865173,0.9355878829956056,0.9355878829956056,0.0,134.43690490722656,129.0,47936.64453125,-0.0,2151.261474609375,1.0,280.3575439453125,283.4483947753906,295.1109619140625,298.2216796875,313.061279296875,298.5343933105469,280.04998779296875,34465.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791230320930481,1.0,0.0,0.0,3.711561679840088,3.711585998535156,9.191928711516084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7686.1396484375,0.0,1591.0721435546875,1895.4371337890625,-0.0,3208.361572265625,0.917917788028717,1.0,0.0,3.0,1.0,0.0
12406740,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.7972954511642456,0.2826324105262756,0.2567517459392547,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.9990000128746032,0.6245250105857849,0.5347636342048645,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.906189262866974,0.4198552966117859,0.294663518667221,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.8503434658050537,0.3465719223022461,0.3304081559181213,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7435662150382996,0.2285772860050201,1.0402727127075195,284.8321533203125,284.95001220703125,297.38214111328125,292.0534362792969,297.2620544433594,297.22686767578125,284.83087158203125,1.0,0.551392138004303,0.2574560940265655,0.2574560940265655,1.0,1.0,-2.949894666671753,0.4819429218769073,2.467951774597168,-0.1853405684232711,0.9032031297683716,0.9032031297683716,0.0,133.0659942626953,117.0,49121.7890625,-0.0,2133.470703125,1.0,280.0577087402344,283.2319641113281,295.111572265625,298.3232421875,313.061279296875,298.5343933105469,279.75,36469.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940466642379761,1.0,0.0,0.0,3.701154947280884,3.7011797428131104,9.140455858869244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7822.279296875,0.0,1594.3948974609375,1895.4371337890625,-0.0,3348.0302734375,0.91685950756073,1.0,0.0,3.0,1.0,0.0
12406800,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.7972954511642456,0.2826324105262756,0.2567517459392547,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.9990000128746032,0.6245250105857849,0.5347636342048645,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.906189262866974,0.4198552966117859,0.294663518667221,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.8503434658050537,0.3465719223022461,0.3304081559181213,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7435662150382996,0.2285772860050201,1.0402727127075195,284.8321533203125,284.95001220703125,297.38214111328125,292.0534362792969,297.2620544433594,297.22686767578125,284.83087158203125,1.0,0.551392138004303,0.2574560940265655,0.2574560940265655,1.0,1.0,-2.949894666671753,0.4819429218769073,2.467951774597168,-0.1853405684232711,0.9032031297683716,0.9032031297683716,0.0,133.0659942626953,117.0,49121.7890625,-0.0,2133.470703125,1.0,280.0577087402344,283.2319641113281,295.111572265625,298.3232421875,313.061279296875,298.5343933105469,279.75,36469.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940466642379761,1.0,0.0,0.0,3.701154947280884,3.7011797428131104,9.140455858869244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7822.279296875,0.0,1594.3948974609375,1895.4371337890625,-0.0,3348.0302734375,0.91685950756073,1.0,0.0,3.0,1.0,0.0
12406860,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.8024106025695801,0.2813222706317901,0.2554850280284881,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705322265625,0.9990000128746032,0.623605489730835,0.5222921371459961,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6704406738281,0.9146282076835632,0.4205627739429474,0.2950940430164337,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.856224775314331,0.345813512802124,0.3296288251876831,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.7481764554977417,0.2277025282382965,1.0360393524169922,284.6704406738281,284.95001220703125,297.36627197265625,292.04962158203125,297.2465209960937,297.21142578125,284.6712341308594,1.0,0.5455874800682068,0.2593124210834503,0.2593124210834503,1.0,1.0,-2.9278860092163086,0.4814432859420776,2.4464428424835205,-0.180791437625885,0.8513198494911194,0.8513198494911194,0.0,128.7022705078125,120.0,49649.60546875,-0.0,2074.04443359375,1.0,279.7581787109375,283.06109619140625,295.0849304199219,298.341552734375,313.061279296875,298.5343933105469,280.04998779296875,39154.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036800861358644,1.0,0.0,0.0,3.5908873081207275,3.5909111499786377,8.603929018136114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7034.82470703125,0.0,1491.6136474609375,1895.4371337890625,-0.0,3437.863525390625,0.8941313624382019,1.0,0.0,3.0,1.0,0.0
12406920,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.8024106025695801,0.2813222706317901,0.2554850280284881,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705322265625,0.9990000128746032,0.623605489730835,0.5222921371459961,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6704406738281,0.9146282076835632,0.4205627739429474,0.2950940430164337,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.856224775314331,0.345813512802124,0.3296288251876831,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.7481764554977417,0.2277025282382965,1.0360393524169922,284.6704406738281,284.95001220703125,297.36627197265625,292.04962158203125,297.2465209960937,297.21142578125,284.6712341308594,1.0,0.5455874800682068,0.2593124210834503,0.2593124210834503,1.0,1.0,-2.9278860092163086,0.4814432859420776,2.4464428424835205,-0.180791437625885,0.8513198494911194,0.8513198494911194,0.0,128.7022705078125,120.0,49649.60546875,-0.0,2074.04443359375,1.0,279.7581787109375,283.06109619140625,295.0849304199219,298.341552734375,313.061279296875,298.5343933105469,280.04998779296875,39154.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036800861358644,1.0,0.0,0.0,3.5908873081207275,3.5909111499786377,8.603929018136114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7034.82470703125,0.0,1491.6136474609375,1895.4371337890625,-0.0,3437.863525390625,0.8941313624382019,1.0,0.0,3.0,1.0,0.0
12406980,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8063189387321472,0.2814729213714599,0.2551058530807495,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.6258323192596436,0.5141558051109314,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9215576648712158,0.4228564500808716,0.296257883310318,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8605779409408569,0.3462330996990204,0.3295450806617737,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7514649033546448,0.2276313453912735,1.0339686870574951,284.8746032714844,284.95001220703125,297.3504333496094,292.0458374023437,297.2443542480469,297.2131042480469,284.87677001953125,1.0,0.5427296161651611,0.2611687183380127,0.2611687183380127,1.0,1.0,-2.916435480117798,0.4834696054458618,2.4329657554626465,-0.1765164285898208,0.857772946357727,0.857772946357727,0.0,125.9953384399414,123.0,47980.52734375,-0.0,2041.285400390625,1.0,280.04132080078125,283.2904663085937,294.99383544921875,298.07000732421875,313.061279296875,298.5343933105469,280.3500061035156,37506.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890567421913147,1.0,0.0,0.0,3.524486303329468,3.5245094299316406,8.288672006528941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6839.201171875,0.0,1408.841552734375,1895.4371337890625,-0.0,3301.385498046875,0.878533124923706,1.0,0.0,3.0,1.0,0.0
12407040,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8063189387321472,0.2814729213714599,0.2551058530807495,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.6258323192596436,0.5141558051109314,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9215576648712158,0.4228564500808716,0.296257883310318,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8605779409408569,0.3462330996990204,0.3295450806617737,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7514649033546448,0.2276313453912735,1.0339686870574951,284.8746032714844,284.95001220703125,297.3504333496094,292.0458374023437,297.2443542480469,297.2131042480469,284.87677001953125,1.0,0.5427296161651611,0.2611687183380127,0.2611687183380127,1.0,1.0,-2.916435480117798,0.4834696054458618,2.4329657554626465,-0.1765164285898208,0.857772946357727,0.857772946357727,0.0,125.9953384399414,123.0,47980.52734375,-0.0,2041.285400390625,1.0,280.04132080078125,283.2904663085937,294.99383544921875,298.07000732421875,313.061279296875,298.5343933105469,280.3500061035156,37506.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890567421913147,1.0,0.0,0.0,3.524486303329468,3.5245094299316406,8.288672006528941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6839.201171875,0.0,1408.841552734375,1895.4371337890625,-0.0,3301.385498046875,0.878533124923706,1.0,0.0,3.0,1.0,0.0
12407100,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8082665801048279,0.2819892466068268,0.2554072737693786,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.6277226805686951,0.5110847353935242,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9249075055122375,0.424481064081192,0.2972497940063476,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8626608848571777,0.3468760550022125,0.3299812078475952,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7530782222747803,0.227931872010231,1.0346542596817017,285.01593017578125,284.95001220703125,297.3425598144531,292.0439758300781,297.2474975585937,297.2194519042969,285.02423095703125,1.0,0.5421417951583862,0.2620968818664551,0.2620968818664551,1.0,1.0,-2.9156415462493896,0.4856756925582886,2.4299657344818115,-0.1742032766342163,0.8758736252784729,0.8758736252784729,0.0,125.12018585205078,123.0,46850.46875,-0.0,2035.5936279296875,1.0,280.2951965332031,283.45440673828125,294.9609680175781,297.9031677246094,313.061279296875,298.5343933105469,280.3500061035156,36192.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879097580909729,1.0,0.0,0.0,3.5242481231689453,3.524271011352539,8.287552191177383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7024.4609375,0.0,1399.105712890625,1895.4371337890625,-0.0,3208.123046875,0.8779215812683105,1.0,0.0,3.0,1.0,0.0
12407160,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8101906180381775,0.2826630175113678,0.2559528350830078,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.9990000128746032,0.6299257874488831,0.5085116624832153,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9281855821609496,0.4262767732143402,0.2984507083892822,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8647124171257019,0.3477014005184173,0.33067786693573,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7547022700309753,0.2283861637115478,1.0363179445266724,285.0564270019531,284.95001220703125,297.33465576171875,292.0421142578125,297.2524719238281,297.22821044921875,285.0570068359375,1.0,0.5420455932617188,0.2631566822528839,0.2631566822528839,1.0,1.0,-2.91748046875,0.4888480603694916,2.428632497787476,-0.1715003848075866,0.8875195980072021,0.8875195980072021,0.0,124.48648834228516,126.0,46770.875,-0.0,2035.5009765625,1.0,280.34063720703125,283.48974609375,294.9831237792969,297.9598388671875,313.061279296875,298.5343933105469,280.6499938964844,35256.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741044998168945,1.0,0.0,0.0,3.5480523109436035,3.5480751991271973,8.399884450227546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6723.0166015625,0.0,1417.2728271484375,1895.4371337890625,-0.0,3161.308837890625,0.8821170926094055,1.0,0.0,3.0,1.0,0.0
12407220,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.8128937482833862,0.2841347455978393,0.2572001516819,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.9990000128746032,0.6345694065093994,0.5057910084724426,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.9331896305084229,0.4300113022327423,0.300984263420105,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8676971197128296,0.3495505452156067,0.3323246538639068,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.7570856809616089,0.2294833362102508,1.040807008743286,285.2071838378906,284.95001220703125,297.31890869140625,292.0383605957031,297.26336669921875,297.24688720703125,285.2066955566406,1.0,0.543021559715271,0.2652762532234192,0.2652762532234192,1.0,1.0,-2.926123857498169,0.4964874684810638,2.429636240005493,-0.1658720821142196,0.935142993927002,0.935142993927002,0.0,124.0760269165039,129.0,45906.6875,-0.0,2047.908935546875,1.0,280.6412048339844,283.6556091308594,294.9955139160156,297.9117736816406,313.061279296875,298.5343933105469,280.3500061035156,33461.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629621267318726,1.0,0.0,0.0,3.640585660934448,3.6406092643737793,8.843737191455148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7414.11181640625,0.0,1503.7772216796875,1895.4371337890625,-0.0,3056.78857421875,0.9014979600906372,1.0,0.0,3.0,1.0,0.0
12407280,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.8128937482833862,0.2841347455978393,0.2572001516819,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.9990000128746032,0.6345694065093994,0.5057910084724426,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.9331896305084229,0.4300113022327423,0.300984263420105,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8676971197128296,0.3495505452156067,0.3323246538639068,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.7570856809616089,0.2294833362102508,1.040807008743286,285.2071838378906,284.95001220703125,297.31890869140625,292.0383605957031,297.26336669921875,297.24688720703125,285.2066955566406,1.0,0.543021559715271,0.2652762532234192,0.2652762532234192,1.0,1.0,-2.926123857498169,0.4964874684810638,2.429636240005493,-0.1658720821142196,0.935142993927002,0.935142993927002,0.0,124.0760269165039,129.0,45906.6875,-0.0,2047.908935546875,1.0,280.6412048339844,283.6556091308594,294.9955139160156,297.9117736816406,313.061279296875,298.5343933105469,280.3500061035156,33461.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629621267318726,1.0,0.0,0.0,3.640585660934448,3.6406092643737793,8.843737191455148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7414.11181640625,0.0,1503.7772216796875,1895.4371337890625,-0.0,3056.78857421875,0.9014979600906372,1.0,0.0,3.0,1.0,0.0
12407340,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8123843669891357,0.2842509150505066,0.257741779088974,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.6370129585266113,0.5078393816947937,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9340283274650574,0.4322548508644104,0.3029038608074188,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.867483377456665,0.3503009974956512,0.3334247171878814,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7568038702011108,0.2298662066459655,1.043830633163452,285.0059509277344,284.95001220703125,297.3031616210937,292.0346069335937,297.2608947753906,297.2484436035156,285.0040588378906,1.0,0.54502934217453,0.2673958241939544,0.2673958241939544,1.0,1.0,-2.9365036487579346,0.5046078562736511,2.4318957328796387,-0.1600422710180282,0.92636239528656,0.92636239528656,0.0,125.03157043457033,132.0,47423.6796875,-0.0,2070.147216796875,1.0,280.3576354980469,283.4297180175781,295.0827331542969,298.1631164550781,313.061279296875,298.5343933105469,280.04998779296875,34750.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769658803939819,1.0,0.0,0.0,3.694135665893554,3.694159746170044,9.105817753152224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7629.21240234375,0.0,1573.3643798828125,1895.4371337890625,-0.0,3188.139892578125,0.914189636707306,1.0,0.0,3.0,1.0,0.0
12407400,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8123843669891357,0.2842509150505066,0.257741779088974,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.6370129585266113,0.5078393816947937,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9340283274650574,0.4322548508644104,0.3029038608074188,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.867483377456665,0.3503009974956512,0.3334247171878814,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7568038702011108,0.2298662066459655,1.043830633163452,285.0059509277344,284.95001220703125,297.3031616210937,292.0346069335937,297.2608947753906,297.2484436035156,285.0040588378906,1.0,0.54502934217453,0.2673958241939544,0.2673958241939544,1.0,1.0,-2.9365036487579346,0.5046078562736511,2.4318957328796387,-0.1600422710180282,0.92636239528656,0.92636239528656,0.0,125.03157043457033,132.0,47423.6796875,-0.0,2070.147216796875,1.0,280.3576354980469,283.4297180175781,295.0827331542969,298.1631164550781,313.061279296875,298.5343933105469,280.04998779296875,34750.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769658803939819,1.0,0.0,0.0,3.694135665893554,3.694159746170044,9.105817753152224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7629.21240234375,0.0,1573.3643798828125,1895.4371337890625,-0.0,3188.139892578125,0.914189636707306,1.0,0.0,3.0,1.0,0.0
12407460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8081458210945129,0.2832860350608825,0.2571145594120025,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.9990000128746032,0.6364797949790955,0.5147314071655273,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.9302881360054016,0.4333582520484924,0.3038608729839325,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.8635645508766174,0.3499728143215179,0.3333868384361267,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.7533013224601746,0.2294315248727798,1.0429922342300415,284.8231201171875,284.95001220703125,297.2873840332031,292.03082275390625,297.24432373046875,297.2317199707031,284.8230285644531,1.0,0.5474032163619995,0.2690936028957367,0.2690936028957367,1.0,1.0,-2.944133281707764,0.5110185146331787,2.433114767074585,-0.1553153544664383,0.8935800790786743,0.8935800790786743,0.0,127.21123504638672,135.0,48692.21875,-0.0,2093.99951171875,1.0,280.0578918457031,283.22772216796875,295.08624267578125,298.2666931152344,313.061279296875,298.5343933105469,280.3500061035156,36749.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891290545463562,1.0,0.0,0.0,3.672262668609619,3.672286987304688,8.998306384455645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6929.94580078125,0.0,1563.7208251953125,1895.4371337890625,-0.0,3322.2744140625,0.910612940788269,1.0,0.0,3.0,1.0,0.0
12407520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8081458210945129,0.2832860350608825,0.2571145594120025,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.9990000128746032,0.6364797949790955,0.5147314071655273,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.9302881360054016,0.4333582520484924,0.3038608729839325,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.8635645508766174,0.3499728143215179,0.3333868384361267,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.7533013224601746,0.2294315248727798,1.0429922342300415,284.8231201171875,284.95001220703125,297.2873840332031,292.03082275390625,297.24432373046875,297.2317199707031,284.8230285644531,1.0,0.5474032163619995,0.2690936028957367,0.2690936028957367,1.0,1.0,-2.944133281707764,0.5110185146331787,2.433114767074585,-0.1553153544664383,0.8935800790786743,0.8935800790786743,0.0,127.21123504638672,135.0,48692.21875,-0.0,2093.99951171875,1.0,280.0578918457031,283.22772216796875,295.08624267578125,298.2666931152344,313.061279296875,298.5343933105469,280.3500061035156,36749.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891290545463562,1.0,0.0,0.0,3.672262668609619,3.672286987304688,8.998306384455645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6929.94580078125,0.0,1563.7208251953125,1895.4371337890625,-0.0,3322.2744140625,0.910612940788269,1.0,0.0,3.0,1.0,0.0
12407580,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8043702840805054,0.2834452092647552,0.2569531202316284,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.6357772946357727,0.5215627551078796,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9271699786186218,0.4357582628726959,0.3052519559860229,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8599883913993835,0.3504618406295776,0.3335983157157898,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7500216960906982,0.2294968366622924,1.0426006317138672,285.0061950683594,284.95001220703125,297.27154541015625,292.0269775390625,297.236328125,297.2259216308594,285.0074157714844,1.0,0.5500757694244385,0.2707913815975189,0.2707913815975189,1.0,1.0,-2.9535999298095703,0.5178957581520081,2.435704231262207,-0.1506342589855194,0.916195034980774,0.916195034980774,0.0,129.4660186767578,138.0,47644.94140625,-0.0,2121.503662109375,1.0,280.34234619140625,283.4301147460937,294.9999694824219,298.0466003417969,313.061279296875,298.5343933105469,280.04998779296875,35465.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817733526229858,1.0,0.0,0.0,3.6850931644439697,3.685117483139038,9.061294576895308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7599.97900390625,0.0,1568.526123046875,1895.4371337890625,-0.0,3233.19775390625,0.9128601551055908,1.0,0.0,3.0,1.0,0.0
12407640,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8043702840805054,0.2834452092647552,0.2569531202316284,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.6357772946357727,0.5215627551078796,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9271699786186218,0.4357582628726959,0.3052519559860229,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8599883913993835,0.3504618406295776,0.3335983157157898,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7500216960906982,0.2294968366622924,1.0426006317138672,285.0061950683594,284.95001220703125,297.27154541015625,292.0269775390625,297.236328125,297.2259216308594,285.0074157714844,1.0,0.5500757694244385,0.2707913815975189,0.2707913815975189,1.0,1.0,-2.9535999298095703,0.5178957581520081,2.435704231262207,-0.1506342589855194,0.916195034980774,0.916195034980774,0.0,129.4660186767578,138.0,47644.94140625,-0.0,2121.503662109375,1.0,280.34234619140625,283.4301147460937,294.9999694824219,298.0466003417969,313.061279296875,298.5343933105469,280.04998779296875,35465.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817733526229858,1.0,0.0,0.0,3.6850931644439697,3.685117483139038,9.061294576895308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7599.97900390625,0.0,1568.526123046875,1895.4371337890625,-0.0,3233.19775390625,0.9128601551055908,1.0,0.0,3.0,1.0,0.0
12407700,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8030233979225159,0.2834669947624206,0.2571621537208557,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9990000128746032,0.6351861357688904,0.524549663066864,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9262189269065856,0.4368709623813629,0.3061926960945129,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8586956858634949,0.3506977260112762,0.3339781463146209,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7488240599632263,0.2295462489128112,1.043344259262085,284.882568359375,284.95001220703125,297.2635803222656,292.0250244140625,297.23223876953125,297.2230224609375,284.8753356933594,1.0,0.5515831112861633,0.2716402411460876,0.2716402411460876,1.0,1.0,-2.959923505783081,0.5217500925064087,2.438173532485962,-0.1481871157884597,0.8999017477035522,0.8999017477035522,0.0,130.54676818847656,138.0,48798.26171875,-0.0,2137.821044921875,1.0,280.0978088378906,283.2802734375,295.0594482421875,298.2611083984375,313.061279296875,298.5343933105469,280.04998779296875,36185.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883978128433228,1.0,0.0,0.0,3.682711601257324,3.6827359199523926,9.049585969478358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7415.728515625,0.0,1571.26416015625,1895.4371337890625,-0.0,3295.220703125,0.9123188853263856,1.0,0.0,3.0,1.0,0.0
