time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407760,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8008416891098022,0.2831854820251465,0.2570435702800751,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.9990000128746032,0.6340299844741821,0.5284885764122009,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9242841005325316,0.4376483857631683,0.3068401515483856,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8566822409629822,0.3506734371185303,0.3340849280357361,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7470226287841797,0.2294149547815323,1.0432580709457395,284.8519592285156,284.95001220703125,297.255615234375,292.0230712890625,297.2256164550781,297.216796875,284.8522033691406,1.0,0.5531045794487,0.2724552750587463,0.2724552750587463,1.0,1.0,-2.965320348739624,0.5252964496612549,2.440023899078369,-0.1458289325237274,0.889816164970398,0.889816164970398,0.0,131.86624145507812,141.0,48919.171875,-0.0,2153.80419921875,1.0,280.0576171875,283.2533569335937,295.0570068359375,298.235107421875,313.061279296875,298.5343933105469,280.3500061035156,36882.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921322226524353,1.0,0.0,0.0,3.658984422683716,3.659008502960205,8.933350841289212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6943.89404296875,0.0,1549.8074951171875,1895.4371337890625,-0.0,3330.142333984375,0.907800018787384,1.0,0.0,3.0,1.0,0.0
12407820,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7973148822784424,0.2836152613162994,0.2572098672389984,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.6324245929718018,0.5356797575950623,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9214004874229432,0.4403744339942932,0.3085243105888366,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8533637523651123,0.3514395654201507,0.3346215486526489,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7440036535263062,0.2296858876943588,1.0440033674240112,285.03619384765625,284.95001220703125,297.2396240234375,292.01904296875,297.22186279296875,297.216552734375,285.0373840332031,1.0,0.556303083896637,0.2740853130817413,0.2740853130817413,1.0,1.0,-2.97772479057312,0.5328236818313599,2.44490122795105,-0.141136884689331,0.9166042804718018,0.9166042804718018,0.0,134.39224243164062,144.0,47928.15625,-0.0,2188.18212890625,1.0,280.3422546386719,283.4551086425781,294.9916687011719,298.0507202148437,313.061279296875,298.5343933105469,280.04998779296875,35323.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830156326293945,1.0,0.0,0.0,3.67734432220459,3.677368640899658,9.023227107718412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7623.8564453125,0.0,1558.703125,1895.4371337890625,-0.0,3244.835205078125,0.9110501408576964,1.0,0.0,3.0,1.0,0.0
12407880,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7973148822784424,0.2836152613162994,0.2572098672389984,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.6324245929718018,0.5356797575950623,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9214004874229432,0.4403744339942932,0.3085243105888366,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8533637523651123,0.3514395654201507,0.3346215486526489,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7440036535263062,0.2296858876943588,1.0440033674240112,285.03619384765625,284.95001220703125,297.2396240234375,292.01904296875,297.22186279296875,297.216552734375,285.0373840332031,1.0,0.556303083896637,0.2740853130817413,0.2740853130817413,1.0,1.0,-2.97772479057312,0.5328236818313599,2.44490122795105,-0.141136884689331,0.9166042804718018,0.9166042804718018,0.0,134.39224243164062,144.0,47928.15625,-0.0,2188.18212890625,1.0,280.3422546386719,283.4551086425781,294.9916687011719,298.0507202148437,313.061279296875,298.5343933105469,280.04998779296875,35323.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830156326293945,1.0,0.0,0.0,3.67734432220459,3.677368640899658,9.023227107718412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7623.8564453125,0.0,1558.703125,1895.4371337890625,-0.0,3244.835205078125,0.9110501408576964,1.0,0.0,3.0,1.0,0.0
12407940,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7937259674072266,0.2834324240684509,0.257410317659378,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.6297987699508667,0.5431898832321167,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9184104800224304,0.4423840641975403,0.3102298378944397,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8500483632087708,0.3517610132694244,0.3352530896663666,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7410171627998352,0.2296755015850067,1.0451604127883911,284.87908935546875,284.95001220703125,297.2234802246094,292.014892578125,297.2145690917969,297.2119140625,284.87908935546875,1.0,0.5597118139266968,0.2757153809070587,0.2757153809070587,1.0,1.0,-2.991197109222412,0.5406666994094849,2.450530529022217,-0.1362658441066742,0.893703281879425,0.893703281879425,0.0,137.08749389648438,132.0,49258.6796875,-0.0,2225.570068359375,1.0,280.0576477050781,283.2740478515625,295.05224609375,298.2501525878906,313.061279296875,298.5343933105469,280.3500061035156,36610.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941835761070251,1.0,0.0,0.0,3.661221981048584,3.661246061325073,8.944280125433579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6972.53955078125,0.0,1550.2701416015625,1895.4371337890625,-0.0,3349.309326171875,0.9081230759620668,1.0,0.0,3.0,1.0,0.0
12408000,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7937259674072266,0.2834324240684509,0.257410317659378,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.6297987699508667,0.5431898832321167,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9184104800224304,0.4423840641975403,0.3102298378944397,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8500483632087708,0.3517610132694244,0.3352530896663666,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7410171627998352,0.2296755015850067,1.0451604127883911,284.87908935546875,284.95001220703125,297.2234802246094,292.014892578125,297.2145690917969,297.2119140625,284.87908935546875,1.0,0.5597118139266968,0.2757153809070587,0.2757153809070587,1.0,1.0,-2.991197109222412,0.5406666994094849,2.450530529022217,-0.1362658441066742,0.893703281879425,0.893703281879425,0.0,137.08749389648438,132.0,49258.6796875,-0.0,2225.570068359375,1.0,280.0576477050781,283.2740478515625,295.05224609375,298.2501525878906,313.061279296875,298.5343933105469,280.3500061035156,36610.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941835761070251,1.0,0.0,0.0,3.661221981048584,3.661246061325073,8.944280125433579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6972.53955078125,0.0,1550.2701416015625,1895.4371337890625,-0.0,3349.309326171875,0.9081230759620668,1.0,0.0,3.0,1.0,0.0
12408060,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7963049411773682,0.2837982773780823,0.257422000169754,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9990000128746032,0.6283292770385742,0.5381052494049072,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9235912561416626,0.4450844228267669,0.3118220567703247,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8529670238494873,0.3524908125400543,0.3356553614139557,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7431957125663757,0.2298831492662429,1.0451160669326782,285.0450439453125,284.95001220703125,297.2071838378906,292.0106201171875,297.2130126953125,297.214599609375,285.04510498046875,1.0,0.557799220085144,0.2772001028060913,0.2772001028060913,1.0,1.0,-2.9874653816223145,0.5437254905700684,2.443739891052246,-0.1321230232715606,0.9206783175468444,0.9206783175468444,0.0,135.48480224609375,120.0,48106.30859375,-0.0,2210.768798828125,1.0,280.34228515625,283.4602355957031,294.98486328125,298.0604248046875,313.061279296875,298.5343933105469,280.04998779296875,35172.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855047821998596,1.0,0.0,0.0,3.6866438388824463,3.686668157577514,9.06892182683805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7642.20849609375,0.0,1568.06494140625,1895.4371337890625,-0.0,3268.14453125,0.9130019545555116,1.0,0.0,3.0,1.0,0.0
12408120,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7963049411773682,0.2837982773780823,0.257422000169754,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9990000128746032,0.6283292770385742,0.5381052494049072,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9235912561416626,0.4450844228267669,0.3118220567703247,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8529670238494873,0.3524908125400543,0.3356553614139557,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7431957125663757,0.2298831492662429,1.0451160669326782,285.0450439453125,284.95001220703125,297.2071838378906,292.0106201171875,297.2130126953125,297.214599609375,285.04510498046875,1.0,0.557799220085144,0.2772001028060913,0.2772001028060913,1.0,1.0,-2.9874653816223145,0.5437254905700684,2.443739891052246,-0.1321230232715606,0.9206783175468444,0.9206783175468444,0.0,135.48480224609375,120.0,48106.30859375,-0.0,2210.768798828125,1.0,280.34228515625,283.4602355957031,294.98486328125,298.0604248046875,313.061279296875,298.5343933105469,280.04998779296875,35172.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855047821998596,1.0,0.0,0.0,3.6866438388824463,3.686668157577514,9.06892182683805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7642.20849609375,0.0,1568.06494140625,1895.4371337890625,-0.0,3268.14453125,0.9130019545555116,1.0,0.0,3.0,1.0,0.0
12408180,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8037200570106506,0.2834571301937103,0.2572636604309082,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9990000128746032,0.6286420226097107,0.5234290957450867,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9352531433105468,0.4469426572322845,0.3132607340812683,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8609445691108704,0.3526598811149597,0.3359220623970032,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7496321797370911,0.2297648936510086,1.0446345806121826,284.8578491210937,284.95001220703125,297.19073486328125,292.00616455078125,297.2066345214844,297.2112121582031,284.8563842773437,1.0,0.552513062953949,0.2786848247051239,0.2786848247051239,1.0,1.0,-2.9711196422576904,0.5435015559196472,2.4276180267333984,-0.1285320222377777,0.8930152654647827,0.8930152654647827,0.0,130.69085693359375,123.0,49059.3359375,-0.0,2157.779541015625,1.0,280.0575561523437,283.2567749023437,295.03826904296875,298.23419189453125,313.061279296875,298.5343933105469,280.3500061035156,36727.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956575393676758,1.0,0.0,0.0,3.6678450107574463,3.667869329452514,8.976669505500467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6953.8828125,0.0,1558.5789794921875,1895.4371337890625,-0.0,3363.0732421875,0.9096267819404602,1.0,0.0,3.0,1.0,0.0
12408240,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8037200570106506,0.2834571301937103,0.2572636604309082,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9990000128746032,0.6286420226097107,0.5234290957450867,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9352531433105468,0.4469426572322845,0.3132607340812683,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8609445691108704,0.3526598811149597,0.3359220623970032,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7496321797370911,0.2297648936510086,1.0446345806121826,284.8578491210937,284.95001220703125,297.19073486328125,292.00616455078125,297.2066345214844,297.2112121582031,284.8563842773437,1.0,0.552513062953949,0.2786848247051239,0.2786848247051239,1.0,1.0,-2.9711196422576904,0.5435015559196472,2.4276180267333984,-0.1285320222377777,0.8930152654647827,0.8930152654647827,0.0,130.69085693359375,123.0,49059.3359375,-0.0,2157.779541015625,1.0,280.0575561523437,283.2567749023437,295.03826904296875,298.23419189453125,313.061279296875,298.5343933105469,280.3500061035156,36727.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956575393676758,1.0,0.0,0.0,3.6678450107574463,3.667869329452514,8.976669505500467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6953.8828125,0.0,1558.5789794921875,1895.4371337890625,-0.0,3363.0732421875,0.9096267819404602,1.0,0.0,3.0,1.0,0.0
12408300,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8058669567108154,0.2834279835224151,0.2570071816444397,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.6296711564064026,0.5188426971435547,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9390856027603148,0.448063850402832,0.3138295114040375,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8634175062179565,0.3528241813182831,0.3358771800994873,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.751582145690918,0.2297641336917877,1.0439001321792605,284.9808654785156,284.95001220703125,297.18243408203125,292.0038757324219,297.2045593261719,297.2109069824219,284.98828125,1.0,0.5510335564613342,0.2794272005558014,0.2794272005558014,1.0,1.0,-2.965028762817383,0.543929398059845,2.4210991859436035,-0.1269456297159195,0.90678209066391,0.90678209066391,0.0,129.16635131835938,123.0,47867.65234375,-0.0,2139.509521484375,1.0,280.30157470703125,283.4073486328125,294.97039794921875,298.0052185058594,313.061279296875,298.5343933105469,280.3500061035156,36066.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889080286026001,1.0,0.0,0.0,3.664718151092529,3.6647422313690186,8.96137066774827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7121.96923828125,0.0,1550.1075439453125,1895.4371337890625,-0.0,3299.994140625,0.909011721611023,1.0,0.0,3.0,1.0,0.0
12408360,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8079335689544678,0.2837388813495636,0.2571389079093933,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.6312136650085449,0.5151849985122681,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9426822066307068,0.4495790600776672,0.314754843711853,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8656994700431824,0.3532849252223968,0.3361675441265106,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7533952593803406,0.2299848645925521,1.04431414604187,285.0162658691406,284.95001220703125,297.174072265625,292.00152587890625,297.20562744140625,297.2147216796875,285.01666259765625,1.0,0.5501229763031006,0.2803138494491577,0.2803138494491577,1.0,1.0,-2.962743043899536,0.545701801776886,2.417041301727295,-0.1247432231903076,0.9152064323425292,0.9152064323425292,0.0,128.0628204345703,126.0,47727.87109375,-0.0,2129.9755859375,1.0,280.3422546386719,283.4395751953125,294.9657897949219,298.02020263671875,313.061279296875,298.5343933105469,280.04998779296875,35461.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848336935043335,1.0,0.0,0.0,3.681406259536743,3.681430578231812,9.043171758094104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7600.95947265625,0.0,1564.32421875,1895.4371337890625,-0.0,3261.861328125,0.9120214581489564,1.0,0.0,3.0,1.0,0.0
12408420,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8094547986984253,0.2834409773349762,0.2571158707141876,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.9990000128746032,0.6330675482749939,0.5122324228286743,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.946503221988678,0.4515301287174225,0.3163281977176666,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8676859140396118,0.353460282087326,0.3365439176559448,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.7549147605895996,0.2299589961767196,1.0448063611984253,284.84625244140625,284.95001220703125,297.1571960449219,291.9967041015625,297.2005615234375,297.21319580078125,284.845947265625,1.0,0.5496104955673218,0.2820871770381927,0.2820871770381927,1.0,1.0,-2.962099552154541,0.5503180027008057,2.411781549453736,-0.1200148612260818,0.8869433999061584,0.8869433999061584,0.0,127.22603607177734,129.0,48766.59765625,-0.0,2124.609375,1.0,280.0576477050781,283.2500305175781,295.0230712890625,298.1959228515625,313.061279296875,298.5343933105469,280.3500061035156,36982.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937321901321411,1.0,0.0,0.0,3.652137756347656,3.6521620750427246,8.899950785234978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6925.5029296875,0.0,1542.9036865234375,1895.4371337890625,-0.0,3345.09228515625,0.9063218235969543,1.0,0.0,3.0,1.0,0.0
12408480,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8094547986984253,0.2834409773349762,0.2571158707141876,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.9990000128746032,0.6330675482749939,0.5122324228286743,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.946503221988678,0.4515301287174225,0.3163281977176666,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8676859140396118,0.353460282087326,0.3365439176559448,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.7549147605895996,0.2299589961767196,1.0448063611984253,284.84625244140625,284.95001220703125,297.1571960449219,291.9967041015625,297.2005615234375,297.21319580078125,284.845947265625,1.0,0.5496104955673218,0.2820871770381927,0.2820871770381927,1.0,1.0,-2.962099552154541,0.5503180027008057,2.411781549453736,-0.1200148612260818,0.8869433999061584,0.8869433999061584,0.0,127.22603607177734,129.0,48766.59765625,-0.0,2124.609375,1.0,280.0576477050781,283.2500305175781,295.0230712890625,298.1959228515625,313.061279296875,298.5343933105469,280.3500061035156,36982.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937321901321411,1.0,0.0,0.0,3.652137756347656,3.6521620750427246,8.899950785234978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6925.5029296875,0.0,1542.9036865234375,1895.4371337890625,-0.0,3345.09228515625,0.9063218235969543,1.0,0.0,3.0,1.0,0.0
12408540,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8092295527458191,0.2838042974472046,0.2571539282798767,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.6348018050193787,0.5127395391464233,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9480138421058656,0.454325795173645,0.3179979920387268,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8677315711975098,0.354138433933258,0.3369300663471222,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7547849416732788,0.2302435636520385,1.0452868938446045,285.02099609375,284.95001220703125,297.1401062011719,291.9916381835937,297.2004699707031,297.218017578125,285.0219116210937,1.0,0.5503480434417725,0.2838604748249054,0.2838604748249054,1.0,1.0,-2.9657957553863525,0.5560887455940247,2.4097068309783936,-0.1151682212948799,0.9109971523284912,0.9109971523284912,0.0,127.50423431396484,132.0,47593.91015625,-0.0,2132.36083984375,1.0,280.3421630859375,283.4445495605469,294.95660400390625,297.9981689453125,313.061279296875,298.5343933105469,280.04998779296875,35487.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830801844596863,1.0,0.0,0.0,3.664381742477417,3.664405822753906,8.959725619206438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7583.42626953125,0.0,1545.375,1895.4371337890625,-0.0,3245.43994140625,0.90824955701828,1.0,0.0,3.0,1.0,0.0
12408600,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8092295527458191,0.2838042974472046,0.2571539282798767,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.6348018050193787,0.5127395391464233,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9480138421058656,0.454325795173645,0.3179979920387268,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8677315711975098,0.354138433933258,0.3369300663471222,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7547849416732788,0.2302435636520385,1.0452868938446045,285.02099609375,284.95001220703125,297.1401062011719,291.9916381835937,297.2004699707031,297.218017578125,285.0219116210937,1.0,0.5503480434417725,0.2838604748249054,0.2838604748249054,1.0,1.0,-2.9657957553863525,0.5560887455940247,2.4097068309783936,-0.1151682212948799,0.9109971523284912,0.9109971523284912,0.0,127.50423431396484,132.0,47593.91015625,-0.0,2132.36083984375,1.0,280.3421630859375,283.4445495605469,294.95660400390625,297.9981689453125,313.061279296875,298.5343933105469,280.04998779296875,35487.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830801844596863,1.0,0.0,0.0,3.664381742477417,3.664405822753906,8.959725619206438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7583.42626953125,0.0,1545.375,1895.4371337890625,-0.0,3245.43994140625,0.90824955701828,1.0,0.0,3.0,1.0,0.0
12408660,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8077884316444397,0.2835738956928253,0.2572554647922516,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.635172963142395,0.5156950950622559,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9478870630264282,0.4564095437526703,0.319716066122055,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8664884567260742,0.3543671071529388,0.3374210298061371,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7536073923110962,0.2302526086568832,1.0462583303451538,284.8607177734375,284.95001220703125,297.1227111816406,291.986328125,297.19439697265625,297.2153625488281,284.8606872558594,1.0,0.5520598888397217,0.2853983640670776,0.2853983640670776,1.0,1.0,-2.973294734954834,0.5622643232345581,2.4110302925109863,-0.1106508150696754,0.8853824734687805,0.8853824734687805,0.0,128.60989379882812,135.0,48771.69921875,-0.0,2150.90966796875,1.0,280.0577697753906,283.26226806640625,295.01715087890625,298.18707275390625,313.061279296875,298.5343933105469,280.3500061035156,36883.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892924964427948,1.0,0.0,0.0,3.6383886337280273,3.6384127140045166,8.833066544866597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6925.94482421875,0.0,1526.8773193359375,1895.4371337890625,-0.0,3337.55029296875,0.9032025933265686,1.0,0.0,3.0,1.0,0.0
12408720,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8077884316444397,0.2835738956928253,0.2572554647922516,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.635172963142395,0.5156950950622559,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9478870630264282,0.4564095437526703,0.319716066122055,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8664884567260742,0.3543671071529388,0.3374210298061371,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7536073923110962,0.2302526086568832,1.0462583303451538,284.8607177734375,284.95001220703125,297.1227111816406,291.986328125,297.19439697265625,297.2153625488281,284.8606872558594,1.0,0.5520598888397217,0.2853983640670776,0.2853983640670776,1.0,1.0,-2.973294734954834,0.5622643232345581,2.4110302925109863,-0.1106508150696754,0.8853824734687805,0.8853824734687805,0.0,128.60989379882812,135.0,48771.69921875,-0.0,2150.90966796875,1.0,280.0577697753906,283.26226806640625,295.01715087890625,298.18707275390625,313.061279296875,298.5343933105469,280.3500061035156,36883.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892924964427948,1.0,0.0,0.0,3.6383886337280273,3.6384127140045166,8.833066544866597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6925.94482421875,0.0,1526.8773193359375,1895.4371337890625,-0.0,3337.55029296875,0.9032025933265686,1.0,0.0,3.0,1.0,0.0
12408780,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8054632544517517,0.2839735746383667,0.2573765218257904,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9990000128746032,0.6352611780166626,0.5203515291213989,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9466723203659058,0.4593099355697632,0.3214957118034363,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8642981648445129,0.3550798594951629,0.3378898203372955,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7516104578971863,0.2305569499731063,1.0470588207244873,285.038818359375,284.95001220703125,297.10504150390625,291.9807434082031,297.1926574707031,297.2182006835937,285.0398254394531,1.0,0.554358959197998,0.2869362533092499,0.2869362533092499,1.0,1.0,-2.982696533203125,0.5689558386802673,2.413740634918213,-0.1061201468110084,0.912067174911499,0.912067174911499,0.0,130.26382446289062,138.0,47723.54296875,-0.0,2175.66015625,1.0,280.34210205078125,283.45855712890625,294.95098876953125,297.9983825683594,313.061279296875,298.5343933105469,280.04998779296875,35299.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833679556846619,1.0,0.0,0.0,3.6576991081237793,3.657723188400269,8.927076464715356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7593.28857421875,0.0,1536.5013427734375,1895.4371337890625,-0.0,3248.135009765625,0.9066316485404968,1.0,0.0,3.0,1.0,0.0
12408840,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8054632544517517,0.2839735746383667,0.2573765218257904,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9990000128746032,0.6352611780166626,0.5203515291213989,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9466723203659058,0.4593099355697632,0.3214957118034363,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8642981648445129,0.3550798594951629,0.3378898203372955,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7516104578971863,0.2305569499731063,1.0470588207244873,285.038818359375,284.95001220703125,297.10504150390625,291.9807434082031,297.1926574707031,297.2182006835937,285.0398254394531,1.0,0.554358959197998,0.2869362533092499,0.2869362533092499,1.0,1.0,-2.982696533203125,0.5689558386802673,2.413740634918213,-0.1061201468110084,0.912067174911499,0.912067174911499,0.0,130.26382446289062,138.0,47723.54296875,-0.0,2175.66015625,1.0,280.34210205078125,283.45855712890625,294.95098876953125,297.9983825683594,313.061279296875,298.5343933105469,280.04998779296875,35299.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833679556846619,1.0,0.0,0.0,3.6576991081237793,3.657723188400269,8.927076464715356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7593.28857421875,0.0,1536.5013427734375,1895.4371337890625,-0.0,3248.135009765625,0.9066316485404968,1.0,0.0,3.0,1.0,0.0
12408900,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8044904470443726,0.2840288877487182,0.2576286196708679,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.6349563002586365,0.5227055549621582,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9462430477142334,0.4605736136436462,0.3225589096546173,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8633637428283691,0.3553470969200134,0.3383143544197082,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7507650852203369,0.2306671738624572,1.0481183528900146,284.913330078125,284.95001220703125,297.0960693359375,291.97784423828125,297.19049072265625,297.2181091308594,284.9059753417969,1.0,0.555739164352417,0.2877052128314972,0.2877052128314972,1.0,1.0,-2.988892078399658,0.5727105736732483,2.4161815643310547,-0.1037318184971809,0.8976336717605591,0.8976336717605591,0.0,131.1636505126953,138.0,48882.24609375,-0.0,2191.080810546875,1.0,280.0983581542969,283.3067321777344,295.0126037597656,298.2174072265625,313.061279296875,298.5343933105469,280.04998779296875,35965.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901996612548828,1.0,0.0,0.0,3.659802913665772,3.6598269939422607,8.937348070503504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7414.27197265625,0.0,1543.8399658203125,1895.4371337890625,-0.0,3312.07470703125,0.9070541262626648,1.0,0.0,3.0,1.0,0.0
12408960,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8025378584861755,0.2837525308132171,0.2575226724147796,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.6340150833129883,0.5262138247489929,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9446717500686646,0.4614602923393249,0.3232905268669128,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.861550509929657,0.3553200960159302,0.33842933177948,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7491815686225891,0.2305691987276077,1.0482196807861328,284.8795166015625,284.95001220703125,297.0870361328125,291.9748840332031,297.18536376953125,297.214111328125,284.8794250488281,1.0,0.5571582913398743,0.2883788645267486,0.2883788645267486,1.0,1.0,-2.9941232204437256,0.5759714245796204,2.418151617050171,-0.1016085669398307,0.8890644311904907,0.8890644311904907,0.0,132.354248046875,141.0,49012.75,-0.0,2206.345947265625,1.0,280.0578308105469,283.27593994140625,295.0105895996094,298.19390869140625,313.061279296875,298.5343933105469,280.3500061035156,36624.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941972255706787,1.0,0.0,0.0,3.6411325931549072,3.641156673431397,8.84639462128689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6945.3251953125,0.0,1527.9903564453125,1895.4371337890625,-0.0,3349.4365234375,0.903640627861023,1.0,0.0,3.0,1.0,0.0
12409020,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7992134094238281,0.2841360867023468,0.257657378911972,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9990000128746032,0.6326214075088501,0.5329045653343201,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.942177951335907,0.4644075632095337,0.3251222968101501,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8583793640136719,0.3560230433940887,0.3389171957969665,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7463651895523071,0.2308507710695266,1.0490608215332031,285.0556030273437,284.95001220703125,297.0686950683594,291.9686889648437,297.1831970214844,297.21661376953125,285.0565185546875,1.0,0.5602013468742371,0.2897261679172516,0.2897261679172516,1.0,1.0,-3.006122589111328,0.5828981995582581,2.423224210739136,-0.0973970293998718,0.9178573489189148,0.9178573489189148,0.0,134.71896362304688,144.0,48034.40625,-0.0,2239.6796875,1.0,280.3421630859375,283.46954345703125,294.9432678222656,298.0090637207031,313.061279296875,298.5343933105469,280.04998779296875,35082.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855209946632385,1.0,0.0,0.0,3.6688733100891113,3.6688973903656006,8.981703558674781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7622.24951171875,0.0,1547.3656005859375,1895.4371337890625,-0.0,3268.29638671875,0.9089805483818054,1.0,0.0,3.0,1.0,0.0
12409080,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7992134094238281,0.2841360867023468,0.257657378911972,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9990000128746032,0.6326214075088501,0.5329045653343201,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.942177951335907,0.4644075632095337,0.3251222968101501,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8583793640136719,0.3560230433940887,0.3389171957969665,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7463651895523071,0.2308507710695266,1.0490608215332031,285.0556030273437,284.95001220703125,297.0686950683594,291.9686889648437,297.1831970214844,297.21661376953125,285.0565185546875,1.0,0.5602013468742371,0.2897261679172516,0.2897261679172516,1.0,1.0,-3.006122589111328,0.5828981995582581,2.423224210739136,-0.0973970293998718,0.9178573489189148,0.9178573489189148,0.0,134.71896362304688,144.0,48034.40625,-0.0,2239.6796875,1.0,280.3421630859375,283.46954345703125,294.9432678222656,298.0090637207031,313.061279296875,298.5343933105469,280.04998779296875,35082.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855209946632385,1.0,0.0,0.0,3.6688733100891113,3.6688973903656006,8.981703558674781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7622.24951171875,0.0,1547.3656005859375,1895.4371337890625,-0.0,3268.29638671875,0.9089805483818054,1.0,0.0,3.0,1.0,0.0
12409140,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7956401705741882,0.2838796079158783,0.2577927112579345,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.6300089955329895,0.5401929616928101,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9393099546432496,0.4665741622447967,0.3269471526145935,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8550148010253906,0.35623499751091,0.3394521474838257,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7434061765670776,0.2308128029108047,1.0501160621643066,284.8930969238281,284.95001220703125,297.04998779296875,291.9621887207031,297.1764831542969,297.2134704589844,284.8928527832031,1.0,0.5634949207305908,0.2910734713077545,0.2910734713077545,1.0,1.0,-3.019155502319336,0.5901313424110413,2.4290242195129395,-0.0930025950074195,0.896470308303833,0.896470308303833,0.0,137.32839965820312,132.0,49388.96875,-0.0,2276.370849609375,1.0,280.05767822265625,283.28289794921875,295.0009765625,298.20703125,313.061279296875,298.5343933105469,280.3500061035156,36380.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969552516937256,1.0,0.0,0.0,3.661346673965454,3.6613709926605225,8.944890055317956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6973.8056640625,0.0,1548.687255859375,1895.4371337890625,-0.0,3375.1865234375,0.9079862833023072,1.0,0.0,3.0,1.0,0.0
12409200,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7956401705741882,0.2838796079158783,0.2577927112579345,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.6300089955329895,0.5401929616928101,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9393099546432496,0.4665741622447967,0.3269471526145935,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8550148010253906,0.35623499751091,0.3394521474838257,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7434061765670776,0.2308128029108047,1.0501160621643066,284.8930969238281,284.95001220703125,297.04998779296875,291.9621887207031,297.1764831542969,297.2134704589844,284.8928527832031,1.0,0.5634949207305908,0.2910734713077545,0.2910734713077545,1.0,1.0,-3.019155502319336,0.5901313424110413,2.4290242195129395,-0.0930025950074195,0.896470308303833,0.896470308303833,0.0,137.32839965820312,132.0,49388.96875,-0.0,2276.370849609375,1.0,280.05767822265625,283.28289794921875,295.0009765625,298.20703125,313.061279296875,298.5343933105469,280.3500061035156,36380.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969552516937256,1.0,0.0,0.0,3.661346673965454,3.6613709926605225,8.944890055317956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6973.8056640625,0.0,1548.687255859375,1895.4371337890625,-0.0,3375.1865234375,0.9079862833023072,1.0,0.0,3.0,1.0,0.0
12409260,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7982381582260132,0.2841618955135345,0.2577302455902099,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9990000128746032,0.6284148097038269,0.534956157207489,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9446710348129272,0.4694682955741882,0.3286608755588531,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8579796552658081,0.3568432927131653,0.339739441871643,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7456406950950623,0.2309756577014923,1.0498757362365725,285.0538635253906,284.95001220703125,297.028076171875,291.9543762207031,297.17437744140625,297.217041015625,285.0537414550781,1.0,0.5614917874336243,0.2923012971878052,0.2923012971878052,1.0,1.0,-3.0149240493774414,0.5923877358436584,2.422536373138428,-0.0895047634840011,0.924248993396759,0.924248993396759,0.0,135.67153930664062,135.0,48242.1171875,-0.0,2260.21484375,1.0,280.3423156738281,283.4643249511719,294.9302978515625,298.0146179199219,313.061279296875,298.5343933105469,280.04998779296875,35024.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886134624481201,1.0,0.0,0.0,3.692527055740357,3.6925511360168457,9.097889233089518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7643.498046875,0.0,1573.6170654296875,1895.4371337890625,-0.0,3297.23828125,0.91421240568161,1.0,0.0,3.0,1.0,0.0
12409320,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7982381582260132,0.2841618955135345,0.2577302455902099,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9990000128746032,0.6284148097038269,0.534956157207489,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9446710348129272,0.4694682955741882,0.3286608755588531,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8579796552658081,0.3568432927131653,0.339739441871643,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7456406950950623,0.2309756577014923,1.0498757362365725,285.0538635253906,284.95001220703125,297.028076171875,291.9543762207031,297.17437744140625,297.217041015625,285.0537414550781,1.0,0.5614917874336243,0.2923012971878052,0.2923012971878052,1.0,1.0,-3.0149240493774414,0.5923877358436584,2.422536373138428,-0.0895047634840011,0.924248993396759,0.924248993396759,0.0,135.67153930664062,135.0,48242.1171875,-0.0,2260.21484375,1.0,280.3423156738281,283.4643249511719,294.9302978515625,298.0146179199219,313.061279296875,298.5343933105469,280.04998779296875,35024.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886134624481201,1.0,0.0,0.0,3.692527055740357,3.6925511360168457,9.097889233089518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7643.498046875,0.0,1573.6170654296875,1895.4371337890625,-0.0,3297.23828125,0.91421240568161,1.0,0.0,3.0,1.0,0.0
12409380,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7990572452545166,0.2837928533554077,0.257664293050766,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.6274959444999695,0.5332226157188416,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9476375579833984,0.4715445041656494,0.330348938703537,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8591631650924683,0.3569386303424835,0.3400627970695495,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7464362978935242,0.2308543771505355,1.0500024557113647,284.8758239746094,284.95001220703125,297.0003662109375,291.9443359375,297.1656188964844,297.2138977050781,284.8751220703125,1.0,0.561512291431427,0.2935290932655334,0.2935290932655334,1.0,1.0,-3.01531982421875,0.5959029197692871,2.419416904449463,-0.0861697494983673,0.8993443846702576,0.8993443846702576,0.0,135.1879425048828,138.0,49407.02734375,-0.0,2258.421875,1.0,280.0574951171875,283.26678466796875,294.9799194335937,298.1922912597656,313.061279296875,298.5343933105469,279.75,36488.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993801474571228,1.0,0.0,0.0,3.681362390518189,3.681386709213257,9.042955753102432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7816.24169921875,0.0,1572.0250244140625,1895.4371337890625,-0.0,3397.8056640625,0.9125124216079712,1.0,0.0,3.0,1.0,0.0
12409440,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7990572452545166,0.2837928533554077,0.257664293050766,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.6274959444999695,0.5332226157188416,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9476375579833984,0.4715445041656494,0.330348938703537,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8591631650924683,0.3569386303424835,0.3400627970695495,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7464362978935242,0.2308543771505355,1.0500024557113647,284.8758239746094,284.95001220703125,297.0003662109375,291.9443359375,297.1656188964844,297.2138977050781,284.8751220703125,1.0,0.561512291431427,0.2935290932655334,0.2935290932655334,1.0,1.0,-3.01531982421875,0.5959029197692871,2.419416904449463,-0.0861697494983673,0.8993443846702576,0.8993443846702576,0.0,135.1879425048828,138.0,49407.02734375,-0.0,2258.421875,1.0,280.0574951171875,283.26678466796875,294.9799194335937,298.1922912597656,313.061279296875,298.5343933105469,279.75,36488.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993801474571228,1.0,0.0,0.0,3.681362390518189,3.681386709213257,9.042955753102432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7816.24169921875,0.0,1572.0250244140625,1895.4371337890625,-0.0,3397.8056640625,0.9125124216079712,1.0,0.0,3.0,1.0,0.0
