time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409500,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7495422363281,0.7980430722236633,0.2832976877689361,0.2573356926441192,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9990000128746032,0.6264270544052124,0.5345178842544556,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.9473971128463744,0.4722307324409485,0.3309259116649627,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.8583776950836182,0.3566832840442657,0.3399412333965301,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.7456799149513245,0.2305766195058822,1.049189805984497,284.7475280761719,284.95001220703125,296.98443603515625,291.93853759765625,297.1584777832031,297.2093505859375,284.7411499023437,1.0,0.5618752837181091,0.2941429913043976,0.2941429913043976,1.0,1.0,-3.01605224609375,0.5978047847747803,2.4182474613189697,-0.084409013390541,0.8733932375907898,0.8733932375907898,0.0,135.5880889892578,138.0,50380.0,-0.0,2261.780517578125,1.0,279.8006896972656,283.11627197265625,295.00128173828125,298.3353881835937,313.061279296875,298.5343933105469,279.75,37696.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071192145347596,1.0,0.0,0.0,3.647279739379883,3.647304058074951,8.876289143699978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7575.80224609375,0.0,1542.8297119140625,1895.4371337890625,-0.0,3469.849609375,0.905312180519104,1.0,0.0,3.0,1.0,0.0
12409560,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298889160156,0.7963035106658936,0.2827037274837494,0.2568317055702209,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.9990000128746032,0.6249333620071411,0.5368741750717163,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.9462890028953552,0.472816526889801,0.3313452303409576,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.8568869829177856,0.3563069403171539,0.3396339416503906,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.7443158626556396,0.2301933914422989,1.0477246046066284,284.730224609375,284.95001220703125,296.9672241210937,291.9322509765625,297.15045166015625,297.2039794921875,284.7316589355469,1.0,0.5623944401741028,0.2948334515094757,0.2948334515094757,1.0,1.0,-3.0166518688201904,0.5998708009719849,2.416780948638916,-0.0824514627456665,0.8564854264259338,0.8564854264259338,0.0,136.2884063720703,126.0,50261.40625,-0.0,2266.4462890625,1.0,279.7583312988281,283.1043701171875,294.970458984375,298.25347900390625,313.061279296875,298.5343933105469,280.04998779296875,38640.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90996253490448,1.0,0.0,0.0,3.587909460067749,3.587933301925659,8.589665299041371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7065.5576171875,0.0,1484.60009765625,1895.4371337890625,-0.0,3496.255859375,0.8931845426559448,1.0,0.0,3.0,1.0,0.0
12409620,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8004927635192871,0.2828024327754974,0.2564603686332702,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9990000128746032,0.6240618228912354,0.5279603600502014,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.953734576702118,0.4755929708480835,0.3328499794006347,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.861508309841156,0.3566248118877411,0.3395022749900818,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7478514313697815,0.2301210314035415,1.0458554029464722,284.9231872558594,284.95001220703125,296.9289855957031,291.918212890625,297.1443176269531,297.20709228515625,284.9242858886719,1.0,0.558630108833313,0.2962143719196319,0.2962143719196319,1.0,1.0,-3.0049123764038086,0.6004768013954163,2.404435396194458,-0.0789472535252571,0.8690860867500305,0.8690860867500305,0.0,133.30255126953125,144.0,48726.1875,-0.0,2230.126220703125,1.0,280.0414428710937,283.3203125,294.8780822753906,298.0,313.061279296875,298.5343933105469,280.3500061035156,36853.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979983925819397,1.0,0.0,0.0,3.548463821411133,3.5484871864318848,8.401833611060283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6878.119140625,0.0,1429.318115234375,1895.4371337890625,-0.0,3384.919189453125,0.8833624720573425,1.0,0.0,3.0,1.0,0.0
12409680,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8004927635192871,0.2828024327754974,0.2564603686332702,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9990000128746032,0.6240618228912354,0.5279603600502014,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.953734576702118,0.4755929708480835,0.3328499794006347,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.861508309841156,0.3566248118877411,0.3395022749900818,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7478514313697815,0.2301210314035415,1.0458554029464722,284.9231872558594,284.95001220703125,296.9289855957031,291.918212890625,297.1443176269531,297.20709228515625,284.9242858886719,1.0,0.558630108833313,0.2962143719196319,0.2962143719196319,1.0,1.0,-3.0049123764038086,0.6004768013954163,2.404435396194458,-0.0789472535252571,0.8690860867500305,0.8690860867500305,0.0,133.30255126953125,144.0,48726.1875,-0.0,2230.126220703125,1.0,280.0414428710937,283.3203125,294.8780822753906,298.0,313.061279296875,298.5343933105469,280.3500061035156,36853.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979983925819397,1.0,0.0,0.0,3.548463821411133,3.5484871864318848,8.401833611060283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6878.119140625,0.0,1429.318115234375,1895.4371337890625,-0.0,3384.919189453125,0.8833624720573425,1.0,0.0,3.0,1.0,0.0
12409740,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.7982558012008667,0.2838753759860992,0.2573173344135284,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.9990000128746032,0.6251853108406067,0.5340645909309387,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.9524611830711364,0.4795050621032715,0.3354616463184356,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.8591663241386414,0.3579265475273132,0.3406035602092743,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7457709312438965,0.2308670729398727,1.0487045049667358,285.1016845703125,284.95001220703125,296.88604736328125,291.90234375,297.143310546875,297.2184143066406,285.1026916503906,1.0,0.5629671216011047,0.2975952625274658,0.2975952625274658,1.0,1.0,-3.021121025085449,0.6087889075279236,2.412332057952881,-0.0747465640306472,0.904325306415558,0.904325306415558,0.0,135.65077209472656,147.0,47732.98828125,-0.0,2271.154052734375,1.0,280.34100341796875,283.5159606933594,294.85467529296875,297.88739013671875,313.061279296875,298.5343933105469,280.04998779296875,34727.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853139281272888,1.0,0.0,0.0,3.5912764072418213,3.591299533843994,8.605794050708937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7563.43212890625,0.0,1459.44677734375,1895.4371337890625,-0.0,3266.35791015625,0.8913952112197876,1.0,0.0,3.0,1.0,0.0
12409800,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.7982558012008667,0.2838753759860992,0.2573173344135284,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.9990000128746032,0.6251853108406067,0.5340645909309387,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.9524611830711364,0.4795050621032715,0.3354616463184356,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.8591663241386414,0.3579265475273132,0.3406035602092743,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7457709312438965,0.2308670729398727,1.0487045049667358,285.1016845703125,284.95001220703125,296.88604736328125,291.90234375,297.143310546875,297.2184143066406,285.1026916503906,1.0,0.5629671216011047,0.2975952625274658,0.2975952625274658,1.0,1.0,-3.021121025085449,0.6087889075279236,2.412332057952881,-0.0747465640306472,0.904325306415558,0.904325306415558,0.0,135.65077209472656,147.0,47732.98828125,-0.0,2271.154052734375,1.0,280.34100341796875,283.5159606933594,294.85467529296875,297.88739013671875,313.061279296875,298.5343933105469,280.04998779296875,34727.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853139281272888,1.0,0.0,0.0,3.5912764072418213,3.591299533843994,8.605794050708937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7563.43212890625,0.0,1459.44677734375,1895.4371337890625,-0.0,3266.35791015625,0.8913952112197876,1.0,0.0,3.0,1.0,0.0
12409860,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7944175004959106,0.283856064081192,0.257763922214508,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9990000128746032,0.6232583522796631,0.5425578355789185,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.9492320418357848,0.4820852279663086,0.3376583456993103,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.855437695980072,0.3583803474903106,0.3414556980133056,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.742644190788269,0.2310996651649475,1.0512772798538208,284.935546875,284.95001220703125,296.8387451171875,291.8847961425781,297.1335754394531,297.2196960449219,284.9349060058594,1.0,0.566974401473999,0.2988635599613189,0.2988635599613189,1.0,1.0,-3.0386416912078857,0.6171663403511047,2.421475410461426,-0.0700065344572067,0.8885654807090759,0.8885654807090759,0.0,138.80538940429688,150.0,49168.85546875,-0.0,2319.107177734375,1.0,280.0581970214844,283.3237609863281,294.9251708984375,298.1146545410156,313.061279296875,298.5343933105469,280.3500061035156,35932.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974761366844177,1.0,0.0,0.0,3.6008541584014893,3.600877523422241,8.651757639199786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6947.22314453125,0.0,1478.67529296875,1895.4371337890625,-0.0,3380.046630859375,0.8941572904586792,1.0,0.0,3.0,1.0,0.0
12409920,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7944175004959106,0.283856064081192,0.257763922214508,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9990000128746032,0.6232583522796631,0.5425578355789185,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.9492320418357848,0.4820852279663086,0.3376583456993103,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.855437695980072,0.3583803474903106,0.3414556980133056,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.742644190788269,0.2310996651649475,1.0512772798538208,284.935546875,284.95001220703125,296.8387451171875,291.8847961425781,297.1335754394531,297.2196960449219,284.9349060058594,1.0,0.566974401473999,0.2988635599613189,0.2988635599613189,1.0,1.0,-3.0386416912078857,0.6171663403511047,2.421475410461426,-0.0700065344572067,0.8885654807090759,0.8885654807090759,0.0,138.80538940429688,150.0,49168.85546875,-0.0,2319.107177734375,1.0,280.0581970214844,283.3237609863281,294.9251708984375,298.1146545410156,313.061279296875,298.5343933105469,280.3500061035156,35932.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974761366844177,1.0,0.0,0.0,3.6008541584014893,3.600877523422241,8.651757639199786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6947.22314453125,0.0,1478.67529296875,1895.4371337890625,-0.0,3380.046630859375,0.8941572904586792,1.0,0.0,3.0,1.0,0.0
12409980,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7902623414993286,0.2842011451721191,0.2579255998134613,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9990000128746032,0.6205886006355286,0.5512568950653076,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.9457285404205322,0.4852526485919952,0.3396846950054168,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.8514742851257324,0.3590747416019439,0.3420038223266601,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7392370700836182,0.2314049154520034,1.0525391101837158,285.09588623046875,284.95001220703125,296.7874755859375,291.8656311035156,297.1244201660156,297.2227783203125,285.0962829589844,1.0,0.5708677172660828,0.3001318573951721,0.3001318573951721,1.0,1.0,-3.0539026260375977,0.6249545812606812,2.428947925567627,-0.0655687451362609,0.9216333627700806,0.9216333627700806,0.0,141.96185302734375,153.0,48277.61328125,-0.0,2363.4296875,1.0,280.3419494628906,283.501220703125,294.8490600585937,297.9313049316406,313.061279296875,298.5343933105469,280.04998779296875,34499.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907881379127502,1.0,0.0,0.0,3.651246070861816,3.651269674301148,8.895605105863069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7622.37939453125,0.0,1523.3232421875,1895.4371337890625,-0.0,3317.57763671875,0.9046065807342528,1.0,0.0,3.0,1.0,0.0
12410040,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7902623414993286,0.2842011451721191,0.2579255998134613,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9990000128746032,0.6205886006355286,0.5512568950653076,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.9457285404205322,0.4852526485919952,0.3396846950054168,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.8514742851257324,0.3590747416019439,0.3420038223266601,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7392370700836182,0.2314049154520034,1.0525391101837158,285.09588623046875,284.95001220703125,296.7874755859375,291.8656311035156,297.1244201660156,297.2227783203125,285.0962829589844,1.0,0.5708677172660828,0.3001318573951721,0.3001318573951721,1.0,1.0,-3.0539026260375977,0.6249545812606812,2.428947925567627,-0.0655687451362609,0.9216333627700806,0.9216333627700806,0.0,141.96185302734375,153.0,48277.61328125,-0.0,2363.4296875,1.0,280.3419494628906,283.501220703125,294.8490600585937,297.9313049316406,313.061279296875,298.5343933105469,280.04998779296875,34499.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907881379127502,1.0,0.0,0.0,3.651246070861816,3.651269674301148,8.895605105863069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7622.37939453125,0.0,1523.3232421875,1895.4371337890625,-0.0,3317.57763671875,0.9046065807342528,1.0,0.0,3.0,1.0,0.0
12410100,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7885444760322571,0.2841956913471222,0.2581512928009033,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9990000128746032,0.6188482642173767,0.5552507638931274,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9443573355674744,0.4865868389606476,0.3408288955688476,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8498159050941467,0.3592815697193146,0.3424061238765716,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.7377954125404358,0.2314619123935699,1.0535311698913574,284.9632263183594,284.95001220703125,296.7604675292969,291.8554992675781,297.1175537109375,297.2218322753906,284.9554748535156,1.0,0.5728280544281006,0.3007659912109375,0.3007659912109375,1.0,1.0,-3.062029361724853,0.6289974451065063,2.4330317974090576,-0.0632675886154174,0.9097976088523864,0.9097976088523864,0.0,143.47300720214844,153.0,49508.8515625,-0.0,2386.31103515625,1.0,280.09832763671875,283.3420715332031,294.9018249511719,298.1469116210937,313.061279296875,298.5343933105469,280.04998779296875,35180.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986940383911133,1.0,0.0,0.0,3.6674323081970215,3.667456388473511,8.974649858828343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7449.501953125,0.0,1546.487060546875,1895.4371337890625,-0.0,3391.40771484375,0.9082319736480712,1.0,0.0,3.0,1.0,0.0
12410160,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7860151529312134,0.2838326096534729,0.2579981088638305,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9990000128746032,0.6164746284484863,0.5601479411125183,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9420377016067504,0.4875105023384094,0.3416095376014709,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8474757671356201,0.3591709733009338,0.3424722254276275,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7357649207115173,0.231279581785202,1.0534158945083618,284.920654296875,284.95001220703125,296.73260498046875,291.84503173828125,297.1076354980469,297.2171325683594,284.9198608398437,1.0,0.5747045874595642,0.3012357652187347,0.3012357652187347,1.0,1.0,-3.0686147212982178,0.6321839690208435,2.4364309310913086,-0.0614666566252708,0.903111696243286,0.903111696243286,0.0,145.2025604248047,156.0,49686.62109375,-0.0,2407.578369140625,1.0,280.0577087402344,283.3017883300781,294.8909912109375,298.1184997558594,313.061279296875,298.5343933105469,279.75,35867.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903640627861023,1.0,0.0,0.0,3.663053750991821,3.663077831268311,8.953232963904156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7821.7548828125,0.0,1546.748046875,1895.4371337890625,-0.0,3437.496337890625,0.907994270324707,1.0,0.0,3.0,1.0,0.0
12410220,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.780035138130188,0.2826476097106933,0.2571810483932495,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9990000128746032,0.6103399991989136,0.5709930062294006,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.9363189935684204,0.4888505935668945,0.3427354097366333,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.8420083522796631,0.3584602177143097,0.3420745134353637,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.7309185862541199,0.2304749488830566,1.0510613918304443,284.7676696777344,284.95001220703125,296.6744689941406,291.8230895996094,297.08349609375,297.20294189453125,284.76861572265625,1.0,0.5781823992729187,0.3021752834320068,0.3021752834320068,1.0,1.0,-3.07871961593628,0.6376582384109497,2.44106125831604,-0.0581009648740291,0.864870011806488,0.864870011806488,0.0,148.89772033691406,159.0,50728.59375,-0.0,2445.84130859375,1.0,279.7583312988281,283.12896728515625,294.8713073730469,298.18280029296875,313.061279296875,298.5343933105469,280.04998779296875,37939.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162420034408568,1.0,0.0,0.0,3.5959155559539795,3.5959393978118896,8.628042564851057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7087.0859375,0.0,1488.123046875,1895.4371337890625,-0.0,3554.43798828125,0.8944495916366577,1.0,0.0,3.0,1.0,0.0
12410280,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.780035138130188,0.2826476097106933,0.2571810483932495,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9990000128746032,0.6103399991989136,0.5709930062294006,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.9363189935684204,0.4888505935668945,0.3427354097366333,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.8420083522796631,0.3584602177143097,0.3420745134353637,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.7309185862541199,0.2304749488830566,1.0510613918304443,284.7676696777344,284.95001220703125,296.6744689941406,291.8230895996094,297.08349609375,297.20294189453125,284.76861572265625,1.0,0.5781823992729187,0.3021752834320068,0.3021752834320068,1.0,1.0,-3.07871961593628,0.6376582384109497,2.44106125831604,-0.0581009648740291,0.864870011806488,0.864870011806488,0.0,148.89772033691406,159.0,50728.59375,-0.0,2445.84130859375,1.0,279.7583312988281,283.12896728515625,294.8713073730469,298.18280029296875,313.061279296875,298.5343933105469,280.04998779296875,37939.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162420034408568,1.0,0.0,0.0,3.5959155559539795,3.5959393978118896,8.628042564851057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7087.0859375,0.0,1488.123046875,1895.4371337890625,-0.0,3554.43798828125,0.8944495916366577,1.0,0.0,3.0,1.0,0.0
12410340,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7739394903182983,0.2826172709465027,0.2569421827793121,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9962241649627686,0.6053505539894104,0.5746344923973083,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9301152229309082,0.4916858077049255,0.3444661498069763,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8361776471138,0.3586703836917877,0.3421007990837097,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.7255998849868774,0.2301785349845886,1.049482822418213,284.9573974609375,284.95001220703125,296.61346435546875,291.7999572753906,297.069091796875,297.2020263671875,284.95849609375,1.0,0.5811429023742676,0.3031148016452789,0.3031148016452789,1.0,1.0,-3.083120346069336,0.6415502429008484,2.441570281982422,-0.0549817197024822,0.8817417621612549,0.8817417621612549,0.0,153.03965759277344,162.0,49406.73828125,-0.0,2475.815673828125,1.0,280.0415954589844,283.3386535644531,294.76922607421875,297.9307861328125,313.061279296875,298.5343933105469,280.3500061035156,36267.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061405062675476,1.0,0.0,0.0,3.578558921813965,3.578582286834717,8.544952834199648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6910.89794921875,0.0,1457.090576171875,1895.4371337890625,-0.0,3460.75244140625,0.8896270990371704,1.0,0.0,3.0,1.0,0.0
12410400,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7739394903182983,0.2826172709465027,0.2569421827793121,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9962241649627686,0.6053505539894104,0.5746344923973083,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9301152229309082,0.4916858077049255,0.3444661498069763,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8361776471138,0.3586703836917877,0.3421007990837097,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.7255998849868774,0.2301785349845886,1.049482822418213,284.9573974609375,284.95001220703125,296.61346435546875,291.7999572753906,297.069091796875,297.2020263671875,284.95849609375,1.0,0.5811429023742676,0.3031148016452789,0.3031148016452789,1.0,1.0,-3.083120346069336,0.6415502429008484,2.441570281982422,-0.0549817197024822,0.8817417621612549,0.8817417621612549,0.0,153.03965759277344,162.0,49406.73828125,-0.0,2475.815673828125,1.0,280.0415954589844,283.3386535644531,294.76922607421875,297.9307861328125,313.061279296875,298.5343933105469,280.3500061035156,36267.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061405062675476,1.0,0.0,0.0,3.578558921813965,3.578582286834717,8.544952834199648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6910.89794921875,0.0,1457.090576171875,1895.4371337890625,-0.0,3460.75244140625,0.8896270990371704,1.0,0.0,3.0,1.0,0.0
12410460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7700531482696533,0.2834767997264862,0.2576897442340851,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.9906162023544312,0.6032043695449829,0.5721762776374817,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.9264264702796936,0.4955333769321441,0.3471069931983948,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.8322847485542297,0.3597486019134521,0.3430870175361633,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.7219520211219788,0.2305771559476852,1.0511926412582395,285.1187438964844,284.95001220703125,296.5499267578125,291.7757568359375,297.0617980957031,297.21112060546875,285.11871337890625,1.0,0.5837410092353821,0.3041350841522217,0.3041350841522217,1.0,1.0,-3.0873851776123047,0.6456435322761536,2.441741704940796,-0.0518466085195541,0.9183928966522216,0.9183928966522216,0.0,156.52171325683594,165.0,48335.90625,-0.0,2502.2890625,1.0,280.34130859375,283.5199279785156,294.735107421875,297.80987548828125,313.061279296875,298.5343933105469,280.04998779296875,34433.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949761986732483,1.0,0.0,0.0,3.633997678756714,3.634021282196045,8.811758789306623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7599.34521484375,0.0,1503.764892578125,1895.4371337890625,-0.0,3356.711669921875,0.9007084369659424,1.0,0.0,3.0,1.0,0.0
12410520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7700531482696533,0.2834767997264862,0.2576897442340851,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.9906162023544312,0.6032043695449829,0.5721762776374817,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.9264264702796936,0.4955333769321441,0.3471069931983948,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.8322847485542297,0.3597486019134521,0.3430870175361633,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.7219520211219788,0.2305771559476852,1.0511926412582395,285.1187438964844,284.95001220703125,296.5499267578125,291.7757568359375,297.0617980957031,297.21112060546875,285.11871337890625,1.0,0.5837410092353821,0.3041350841522217,0.3041350841522217,1.0,1.0,-3.0873851776123047,0.6456435322761536,2.441741704940796,-0.0518466085195541,0.9183928966522216,0.9183928966522216,0.0,156.52171325683594,165.0,48335.90625,-0.0,2502.2890625,1.0,280.34130859375,283.5199279785156,294.735107421875,297.80987548828125,313.061279296875,298.5343933105469,280.04998779296875,34433.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949761986732483,1.0,0.0,0.0,3.633997678756714,3.634021282196045,8.811758789306623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7599.34521484375,0.0,1503.764892578125,1895.4371337890625,-0.0,3356.711669921875,0.9007084369659424,1.0,0.0,3.0,1.0,0.0
12410580,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.7656110525131226,0.2832024097442627,0.257957249879837,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9846236705780028,0.6003047823905945,0.5699989795684814,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9220333099365234,0.4979462623596191,0.3492336869239807,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8280425071716309,0.3599276542663574,0.3437335193157196,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7180726528167725,0.2304986715316772,1.0525168180465698,284.93194580078125,284.95001220703125,296.4842529296875,291.7506103515625,297.045654296875,297.20947265625,284.9304504394531,1.0,0.5861684083938599,0.305155336856842,0.305155336856842,1.0,1.0,-3.09002685546875,0.6492852568626404,2.440741777420044,-0.0485554672777652,0.90069580078125,0.90069580078125,0.0,160.16702270507812,168.0,49635.9453125,-0.0,2526.505615234375,1.0,280.0578308105469,283.3118591308594,294.79119873046875,298.01483154296875,313.061279296875,298.5343933105469,279.75,35793.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071573615074158,1.0,0.0,0.0,3.6490957736968994,3.6491198539733887,8.885130569069588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7793.44677734375,0.0,1530.6162109375,1895.4371337890625,-0.0,3470.204345703125,0.9048095345497132,1.0,0.0,3.0,1.0,0.0
12410640,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.7656110525131226,0.2832024097442627,0.257957249879837,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9846236705780028,0.6003047823905945,0.5699989795684814,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9220333099365234,0.4979462623596191,0.3492336869239807,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8280425071716309,0.3599276542663574,0.3437335193157196,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7180726528167725,0.2304986715316772,1.0525168180465698,284.93194580078125,284.95001220703125,296.4842529296875,291.7506103515625,297.045654296875,297.20947265625,284.9304504394531,1.0,0.5861684083938599,0.305155336856842,0.305155336856842,1.0,1.0,-3.09002685546875,0.6492852568626404,2.440741777420044,-0.0485554672777652,0.90069580078125,0.90069580078125,0.0,160.16702270507812,168.0,49635.9453125,-0.0,2526.505615234375,1.0,280.0578308105469,283.3118591308594,294.79119873046875,298.01483154296875,313.061279296875,298.5343933105469,279.75,35793.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071573615074158,1.0,0.0,0.0,3.6490957736968994,3.6491198539733887,8.885130569069588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7793.44677734375,0.0,1530.6162109375,1895.4371337890625,-0.0,3470.204345703125,0.9048095345497132,1.0,0.0,3.0,1.0,0.0
12410700,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.7624661922454834,0.2826283276081085,0.2576610147953033,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.9806567430496216,0.5984082818031311,0.5684666633605957,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.9187284708023072,0.4986761808395386,0.3499208688735962,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.8250967860221863,0.359609305858612,0.3436561822891235,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.7153458595275879,0.2301709800958633,1.0519256591796875,284.7943725585937,284.95001220703125,296.4507141113281,291.7377014160156,297.0343017578125,297.20458984375,284.78729248046875,1.0,0.587113618850708,0.3056654632091522,0.3056654632091522,1.0,1.0,-3.087855577468872,0.6501249074935913,2.4377307891845703,-0.0471336506307125,0.8769354224205017,0.8769354224205017,0.0,162.31317138671875,168.0,50632.359375,-0.0,2533.651123046875,1.0,279.8013916015625,283.1529846191406,294.8077392578125,298.1577453613281,313.061279296875,298.5343933105469,279.75,37001.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157687425613404,1.0,0.0,0.0,3.627823829650879,3.627847671508789,8.781842666394368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7560.109375,0.0,1516.0811767578125,1895.4371337890625,-0.0,3550.06005859375,0.900486946105957,1.0,0.0,3.0,1.0,0.0
12410760,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7589296698570251,0.2818982601165771,0.2571276128292084,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9761561751365662,0.5963569283485413,0.5666568279266357,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9149855971336364,0.499256819486618,0.3504037857055664,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.8217708468437195,0.3591201901435852,0.3433366417884826,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.7121884226799011,0.2297040373086929,1.0504940748214722,284.76434326171875,284.95001220703125,296.4167785644531,291.7246398925781,297.02178955078125,297.19830322265625,284.7646179199219,1.0,0.587851345539093,0.3061928153038025,0.3061928153038025,1.0,1.0,-3.0835165977478027,0.6503977179527283,2.4331188201904297,-0.0458109267055988,0.8610466122627258,0.8610466122627258,0.0,164.58372497558594,171.0,50501.62890625,-0.0,2537.295166015625,1.0,279.7585144042969,283.129150390625,294.7701721191406,298.0711669921875,313.061279296875,298.5343933105469,280.04998779296875,37995.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193627834320068,1.0,0.0,0.0,3.5805726051330566,3.580596208572388,8.554571309105086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7048.87109375,0.0,1471.935546875,1895.4371337890625,-0.0,3583.2763671875,0.8910521864891052,1.0,0.0,3.0,1.0,0.0
12410820,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7545410990715027,0.2817316055297851,0.2567275464534759,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9697450399398804,0.5940402746200562,0.5640853643417358,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9110673666000366,0.5020877718925476,0.352098137140274,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8175007700920105,0.3591947853565216,0.343207985162735,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7078862190246582,0.2294748872518539,1.0489948987960815,284.9466552734375,284.95001220703125,296.3478698730469,291.697998046875,297.0071716308594,297.1994934082031,284.9479675292969,1.0,0.5893046855926514,0.3072474896907806,0.3072474896907806,1.0,1.0,-3.0800116062164307,0.6524136066436768,2.427597999572754,-0.0430727638304233,0.8756969571113586,0.8756969571113586,0.0,167.82391357421875,174.0,49071.40234375,-0.0,2547.616943359375,1.0,280.0414428710937,283.33526611328125,294.66278076171875,297.8043518066406,313.061279296875,298.5343933105469,280.3500061035156,36411.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083675742149352,1.0,0.0,0.0,3.557334423065185,3.557357788085937,8.443892625109584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6861.70751953125,0.0,1435.495361328125,1895.4371337890625,-0.0,3481.44775390625,0.885004460811615,1.0,0.0,3.0,1.0,0.0
12410880,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7545410990715027,0.2817316055297851,0.2567275464534759,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9697450399398804,0.5940402746200562,0.5640853643417358,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9110673666000366,0.5020877718925476,0.352098137140274,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8175007700920105,0.3591947853565216,0.343207985162735,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7078862190246582,0.2294748872518539,1.0489948987960815,284.9466552734375,284.95001220703125,296.3478698730469,291.697998046875,297.0071716308594,297.1994934082031,284.9479675292969,1.0,0.5893046855926514,0.3072474896907806,0.3072474896907806,1.0,1.0,-3.0800116062164307,0.6524136066436768,2.427597999572754,-0.0430727638304233,0.8756969571113586,0.8756969571113586,0.0,167.82391357421875,174.0,49071.40234375,-0.0,2547.616943359375,1.0,280.0414428710937,283.33526611328125,294.66278076171875,297.8043518066406,313.061279296875,298.5343933105469,280.3500061035156,36411.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083675742149352,1.0,0.0,0.0,3.557334423065185,3.557357788085937,8.443892625109584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6861.70751953125,0.0,1435.495361328125,1895.4371337890625,-0.0,3481.44775390625,0.885004460811615,1.0,0.0,3.0,1.0,0.0
12410940,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7531141638755798,0.2825535237789154,0.2573720216751098,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.9664551615715028,0.5930297374725342,0.5629909038543701,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.9107873439788818,0.5060499310493469,0.354759007692337,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.8159777522087097,0.3602029979228973,0.3440572321414947,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.7062857151031494,0.2300077676773071,1.051000714302063,285.111572265625,284.95001220703125,296.2779235839844,291.6708374023437,297.0000915527344,297.21075439453125,285.11163330078125,1.0,0.5912970304489136,0.3083021938800812,0.3083021938800812,1.0,1.0,-3.086094617843628,0.6571445465087891,2.428950071334839,-0.0396941863000392,0.9116374254226683,0.9116374254226683,0.0,169.85707092285156,177.0,48019.89453125,-0.0,2569.966552734375,1.0,280.34112548828125,283.5194396972656,294.6270751953125,297.680908203125,313.061279296875,298.5343933105469,280.04998779296875,34495.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965356349945068,1.0,0.0,0.0,3.610328197479248,3.6103515625,8.697344355823589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7541.5615234375,0.0,1478.345458984375,1895.4371337890625,-0.0,3371.270263671875,0.8954561948776245,1.0,0.0,3.0,1.0,0.0
12411000,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7531141638755798,0.2825535237789154,0.2573720216751098,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.9664551615715028,0.5930297374725342,0.5629909038543701,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.9107873439788818,0.5060499310493469,0.354759007692337,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.8159777522087097,0.3602029979228973,0.3440572321414947,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.7062857151031494,0.2300077676773071,1.051000714302063,285.111572265625,284.95001220703125,296.2779235839844,291.6708374023437,297.0000915527344,297.21075439453125,285.11163330078125,1.0,0.5912970304489136,0.3083021938800812,0.3083021938800812,1.0,1.0,-3.086094617843628,0.6571445465087891,2.428950071334839,-0.0396941863000392,0.9116374254226683,0.9116374254226683,0.0,169.85707092285156,177.0,48019.89453125,-0.0,2569.966552734375,1.0,280.34112548828125,283.5194396972656,294.6270751953125,297.680908203125,313.061279296875,298.5343933105469,280.04998779296875,34495.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965356349945068,1.0,0.0,0.0,3.610328197479248,3.6103515625,8.697344355823589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7541.5615234375,0.0,1478.345458984375,1895.4371337890625,-0.0,3371.270263671875,0.8954561948776245,1.0,0.0,3.0,1.0,0.0
12411060,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.750434935092926,0.2822923064231872,0.2576110064983368,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9616072773933412,0.5907056927680969,0.5614200234413147,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9087512493133544,0.5084746479988098,0.3568707704544067,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8132777214050293,0.3603415787220001,0.3446228802204132,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.703709065914154,0.2300493419170379,1.0527105331420898,284.9299621582031,284.95001220703125,296.2104187011719,291.64453125,296.9845886230469,297.2104187011719,284.9283752441406,1.0,0.5933496952056885,0.3093158900737762,0.3093158900737762,1.0,1.0,-3.08978009223938,0.6610763669013977,2.428703784942627,-0.0363528579473495,0.8940658569335938,0.8940658569335938,0.0,172.6378173828125,177.0,49317.92578125,-0.0,2591.691650390625,1.0,280.0594177246094,283.3162536621094,294.6855773925781,297.88970947265625,313.061279296875,298.5343933105469,280.04998779296875,35837.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083644151687622,1.0,0.0,0.0,3.622980833053589,3.623004674911499,8.758412377574132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7312.25048828125,0.0,1502.1083984375,1895.4371337890625,-0.0,3481.418701171875,0.8989866971969604,1.0,0.0,3.0,1.0,0.0
12411120,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7502301335334778,0.2822582125663757,0.2575904428958893,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9612824320793152,0.5905717015266418,0.5613047480583191,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9085589051246644,0.5085649490356445,0.3569396436214447,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8130738139152527,0.3603275120258331,0.3446207046508789,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.7035151720046997,0.2300357818603515,1.0527006387710571,284.9283142089844,284.95001220703125,296.207275390625,291.643310546875,296.98370361328125,297.2101745605469,284.9269104003906,1.0,0.5934326648712158,0.3093630373477936,0.3093630373477936,1.0,1.0,-3.089685440063477,0.6611837148666382,2.428501605987549,-0.0362173877656459,0.8937177658081055,0.8937177658081055,0.0,172.80487060546875,180.0,49318.75390625,-0.0,2592.3876953125,1.0,280.0580444335937,283.3147888183594,294.6833801269531,297.88623046875,313.061279296875,298.5343933105469,280.3500061035156,35870.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086264371871948,1.0,0.0,0.0,3.622645139694214,3.622668743133545,8.756788361097279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6908.31005859375,0.0,1501.9822998046875,1895.4371337890625,-0.0,3483.85205078125,0.8989481329917908,1.0,0.0,3.0,1.0,0.0
12411180,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.7468681931495667,0.2823107838630676,0.2575116753578186,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9554200768470764,0.5886706113815308,0.5593007802963257,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9058851599693298,0.5117061734199524,0.358949601650238,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8096213936805725,0.3606842458248138,0.3448717892169952,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7002248167991638,0.2301726192235946,1.053246259689331,285.0751037597656,284.95001220703125,296.13629150390625,291.61553955078125,296.9701843261719,297.21337890625,285.0751037597656,1.0,0.5953548550605774,0.3104238510131836,0.3104238510131836,1.0,1.0,-3.090548276901245,0.6644617319107056,2.42608642578125,-0.0331359729170799,0.9230096340179444,0.9230096340179444,0.0,175.92933654785156,183.0,48221.8046875,-0.0,2610.51513671875,1.0,280.3420715332031,283.4843139648437,294.5948181152344,297.6770324707031,313.061279296875,298.5343933105469,280.04998779296875,34662.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010969996452332,1.0,0.0,0.0,3.667183160781861,3.6672070026397705,8.973430567493779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7560.61083984375,0.0,1542.311767578125,1895.4371337890625,-0.0,3413.807861328125,0.9082706570625304,1.0,0.0,3.0,1.0,0.0
