time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411240,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.7468681931495667,0.2823107838630676,0.2575116753578186,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9554200768470764,0.5886706113815308,0.5593007802963257,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9058851599693298,0.5117061734199524,0.358949601650238,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8096213936805725,0.3606842458248138,0.3448717892169952,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7002248167991638,0.2301726192235946,1.053246259689331,285.0751037597656,284.95001220703125,296.13629150390625,291.61553955078125,296.9701843261719,297.21337890625,285.0751037597656,1.0,0.5953548550605774,0.3104238510131836,0.3104238510131836,1.0,1.0,-3.090548276901245,0.6644617319107056,2.42608642578125,-0.0331359729170799,0.9230096340179444,0.9230096340179444,0.0,175.92933654785156,183.0,48221.8046875,-0.0,2610.51513671875,1.0,280.3420715332031,283.4843139648437,294.5948181152344,297.6770324707031,313.061279296875,298.5343933105469,280.04998779296875,34662.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010969996452332,1.0,0.0,0.0,3.667183160781861,3.6672070026397705,8.973430567493779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7560.61083984375,0.0,1542.311767578125,1895.4371337890625,-0.0,3413.807861328125,0.9082706570625304,1.0,0.0,3.0,1.0,0.0
12411300,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7455798983573914,0.2821711897850036,0.2576202750205993,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9529091715812684,0.5874945521354675,0.5585072636604309,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9050229787826538,0.5130257606506348,0.3600950539112091,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8082458972930908,0.3607304096221924,0.3451286852359772,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.6989433765411377,0.2301742881536483,1.0539851188659668,284.9385681152344,284.95001220703125,296.1007995605469,291.6015930175781,296.96209716796875,297.2133483886719,284.9306030273437,1.0,0.5963859558105469,0.3109542727470398,0.3109542727470398,1.0,1.0,-3.09230375289917,0.6664761304855347,2.4258275032043457,-0.0314177386462688,0.9091296792030334,0.9091296792030334,0.0,177.34799194335938,183.0,49374.7890625,-0.0,2621.390380859375,1.0,280.0980224609375,283.32330322265625,294.6427917480469,297.8819580078125,313.061279296875,298.5343933105469,280.04998779296875,35408.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084367752075196,1.0,0.0,0.0,3.678709030151367,3.678733348846436,9.02992610463116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7379.49169921875,0.0,1560.886962890625,1895.4371337890625,-0.0,3482.090576171875,0.9108966588974,1.0,0.0,3.0,1.0,0.0
12411360,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7432518601417542,0.2817071080207824,0.2573780715465545,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9489780068397522,0.5859153866767883,0.5572285056114197,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9028833508491516,0.5139648914337158,0.3608838319778442,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8057599663734436,0.3604848980903625,0.3450738191604614,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.6966720819473267,0.2299651652574539,1.0537819862365725,284.917724609375,284.95001220703125,296.0653686523437,291.5876770019531,296.8294677734375,297.20977783203125,284.9210510253906,1.0,0.5971843004226685,0.4487634301185608,0.4487634301185608,0.800000011920929,1.0,-3.09112286567688,1.0408499240875244,2.0502729415893555,0.3429878354072571,0.9039959907531738,0.9039959907531738,0.0,179.43946838378906,186.0,50392.07421875,-0.0,2628.067138671875,1.0,280.0576477050781,283.3318786621094,294.6307373046875,297.8639221191406,313.061279296875,298.5343933105469,279.75,36046.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131264090538024,1.0,0.0,0.0,3.670131921768189,3.670156240463257,8.987867659016047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7815.8408203125,0.0,1556.029052734375,1895.4371337890625,-0.0,3525.59521484375,0.9097922444343568,1.0,0.0,3.0,1.0,0.0
12411420,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7391641736030579,0.2807416617870331,0.2566461861133575,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9419156312942504,0.5827392339706421,0.5543877482414246,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8995124101638794,0.5158694982528687,0.3622916042804718,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8013795614242554,0.359890878200531,0.3446767330169678,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.6926440000534058,0.2294291406869888,1.052181839942932,284.8587951660156,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.202880859375,284.8641662597656,1.0,0.5986161231994629,0.724381685256958,0.724381685256958,0.4000000059604645,1.0,-3.086120128631592,1.9377758502960205,1.1483443975448608,1.2397176027297974,0.8841446042060852,0.8841446042060852,0.0,182.9850311279297,189.0,54183.1953125,-0.0,2637.28955078125,1.0,279.7581787109375,283.3116149902344,294.6437072753906,298.0932922363281,313.061279296875,298.5343933105469,280.04998779296875,37039.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932458519935608,1.0,0.0,0.0,3.631209135055542,3.631232976913452,8.798239718998957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7330.4814453125,0.0,1520.10009765625,1895.4371337890625,-0.0,3703.655517578125,0.9018712639808656,1.0,0.0,3.0,1.0,0.0
12411480,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7391641736030579,0.2807416617870331,0.2566461861133575,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9419156312942504,0.5827392339706421,0.5543877482414246,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8995124101638794,0.5158694982528687,0.3622916042804718,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8013795614242554,0.359890878200531,0.3446767330169678,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.6926440000534058,0.2294291406869888,1.052181839942932,284.8587951660156,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.202880859375,284.8641662597656,1.0,0.5986161231994629,0.724381685256958,0.724381685256958,0.4000000059604645,1.0,-3.086120128631592,1.9377758502960205,1.1483443975448608,1.2397176027297974,0.8841446042060852,0.8841446042060852,0.0,182.9850311279297,189.0,54183.1953125,-0.0,2637.28955078125,1.0,279.7581787109375,283.3116149902344,294.6437072753906,298.0932922363281,313.061279296875,298.5343933105469,280.04998779296875,37039.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932458519935608,1.0,0.0,0.0,3.631209135055542,3.631232976913452,8.798239718998957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7330.4814453125,0.0,1520.10009765625,1895.4371337890625,-0.0,3703.655517578125,0.9018712639808656,1.0,0.0,3.0,1.0,0.0
12411540,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.7384741902351379,0.2814468443393707,0.2568259835243225,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.939582347869873,0.5817557573318481,0.5528396964073181,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.9003866314888,0.5199404358863831,0.3646643757820129,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.8006546497344971,0.3607256114482879,0.3450424969196319,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.6918821334838867,0.229886382818222,1.0528254508972168,285.17919921875,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2142944335937,285.1838684082031,1.0,0.600636899471283,1.0,1.0,0.0,1.0,-3.088550806045532,3.0885143280029297,3.640556678874418e-05,2.385952472686768,0.938855528831482,0.938855528831482,0.0,184.7079315185547,192.0,56913.40234375,-0.0,2657.30810546875,1.0,280.04217529296875,283.7272644042969,294.5917663574219,298.1294250488281,313.061279296875,298.5343933105469,279.75,34237.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940314531326294,1.0,0.0,0.0,3.6866376399993896,3.686661720275879,9.068891131391864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8448.4052734375,0.0,1560.9903564453125,1895.4371337890625,-0.0,3775.3046875,0.9125984907150269,1.0,0.0,3.0,1.0,0.0
12411600,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.7384741902351379,0.2814468443393707,0.2568259835243225,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.939582347869873,0.5817557573318481,0.5528396964073181,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.9003866314888,0.5199404358863831,0.3646643757820129,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.8006546497344971,0.3607256114482879,0.3450424969196319,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.6918821334838867,0.229886382818222,1.0528254508972168,285.17919921875,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2142944335937,285.1838684082031,1.0,0.600636899471283,1.0,1.0,0.0,1.0,-3.088550806045532,3.0885143280029297,3.640556678874418e-05,2.385952472686768,0.938855528831482,0.938855528831482,0.0,184.7079315185547,192.0,56913.40234375,-0.0,2657.30810546875,1.0,280.04217529296875,283.7272644042969,294.5917663574219,298.1294250488281,313.061279296875,298.5343933105469,279.75,34237.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940314531326294,1.0,0.0,0.0,3.6866376399993896,3.686661720275879,9.068891131391864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8448.4052734375,0.0,1560.9903564453125,1895.4371337890625,-0.0,3775.3046875,0.9125984907150269,1.0,0.0,3.0,1.0,0.0
12411660,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7367729544639587,0.2814479768276214,0.2573237121105194,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9355024695396424,0.5799221992492676,0.5517680644989014,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8995745182037354,0.5227931141853333,0.3671303391456604,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7986844778060913,0.3610551357269287,0.3457956612110138,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6901717185974121,0.2301247715950012,1.055374264717102,284.98162841796875,284.95001220703125,295.85943603515625,291.5063781738281,295.8606872558594,297.2175598144531,284.97906494140625,1.0,0.602871835231781,1.0,1.0,0.0,1.0,-3.0948073863983154,3.094799757003784,7.702225957473274e-06,2.39104962348938,0.92732834815979,0.92732834815979,0.0,187.27508544921875,192.0,58318.02734375,-0.0,2683.097900390625,1.0,279.7586669921875,283.5052185058594,294.6166381835937,298.3862609863281,313.061279296875,298.5343933105469,279.75,35208.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661522507667542,1.0,0.0,0.0,3.724886894226074,3.724911689758301,9.258049544769164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8198.8359375,0.0,1612.050537109375,1895.4371337890625,-0.0,4007.234130859375,0.9213913083076476,1.0,0.0,3.0,1.0,0.0
12411720,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7366062998771667,0.2814161777496338,0.2573091983795166,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9351928234100342,0.5797978639602661,0.5516672730445862,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8994308710098267,0.5228888988494873,0.3672069907188415,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7985019087791443,0.3610424399375915,0.34579798579216,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6900109648704529,0.2301160097122192,1.055395245552063,284.97882080078125,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2173767089844,284.9764404296875,1.0,0.6029629111289978,1.0,1.0,0.0,1.0,-3.094789266586304,3.0947816371917725,7.70215683587594e-06,2.3910436630249023,0.9271319508552552,0.9271319508552552,0.0,187.44161987304688,195.0,58319.37109375,-0.0,2683.94140625,1.0,279.7573547363281,283.5028076171875,294.6122131347656,298.38092041015625,313.061279296875,298.5343933105469,279.45001220703125,35242.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667934775352478,1.0,0.0,0.0,3.725600004196167,3.7256245613098153,9.261593731935136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8688.2958984375,0.0,1613.1300048828125,1895.4371337890625,-0.0,4012.9072265625,0.9215846657752992,1.0,0.0,3.0,1.0,0.0
12411780,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.7318658828735352,0.2800122201442718,0.2564385831356048,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.926897406578064,0.576138436794281,0.5486951470375061,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8950761556625366,0.5242374539375305,0.3684532940387726,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.7933349609375,0.3600963056087494,0.3453132510185241,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.6853875517845154,0.229416623711586,1.0539671182632446,284.78717041015625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2061462402344,284.78668212890625,1.0,0.6046327352523804,1.0,1.0,0.0,1.0,-3.0893776416778564,3.089369773864746,7.675649612792768e-06,2.3870322704315186,0.8887960314750671,0.8887960314750671,0.0,191.6481170654297,198.0,59203.0859375,-0.0,2695.4716796875,1.0,279.4577331542969,283.3006591796875,294.54559326171875,298.39141845703125,313.061279296875,298.5343933105469,279.75,37327.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826143980026244,1.0,0.0,0.0,3.682649850845337,3.682674407958984,9.04928242562164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7831.67578125,0.0,1579.822265625,1895.4371337890625,-0.0,4151.4072265625,0.9133177399635316,1.0,0.0,3.0,1.0,0.0
12411840,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.7318658828735352,0.2800122201442718,0.2564385831356048,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.926897406578064,0.576138436794281,0.5486951470375061,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8950761556625366,0.5242374539375305,0.3684532940387726,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.7933349609375,0.3600963056087494,0.3453132510185241,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.6853875517845154,0.229416623711586,1.0539671182632446,284.78717041015625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2061462402344,284.78668212890625,1.0,0.6046327352523804,1.0,1.0,0.0,1.0,-3.0893776416778564,3.089369773864746,7.675649612792768e-06,2.3870322704315186,0.8887960314750671,0.8887960314750671,0.0,191.6481170654297,198.0,59203.0859375,-0.0,2695.4716796875,1.0,279.4577331542969,283.3006591796875,294.54559326171875,298.39141845703125,313.061279296875,298.5343933105469,279.75,37327.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826143980026244,1.0,0.0,0.0,3.682649850845337,3.682674407958984,9.04928242562164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7831.67578125,0.0,1579.822265625,1895.4371337890625,-0.0,4151.4072265625,0.9133177399635316,1.0,0.0,3.0,1.0,0.0
12411900,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7296242117881775,0.2796342968940735,0.2559493780136108,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9229909181594848,0.5747482180595398,0.5471607446670532,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8931264877319336,0.5254104137420654,0.3690793514251709,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7908744215965271,0.3598435521125793,0.3449669182300567,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6831327080726624,0.2291702628135681,1.0526957511901855,284.9170837402344,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2041015625,284.9241943359375,1.0,0.605279803276062,1.0,1.0,0.0,1.0,-3.08574652671814,3.0857388973236084,7.657503374502994e-06,2.3841795921325684,0.8990967273712158,0.8990967273712158,0.0,193.5800170898437,198.0,57904.78515625,-0.0,2698.504150390625,1.0,279.7018127441406,283.4589233398437,294.4556579589844,298.11737060546875,313.061279296875,298.5343933105469,279.75,36697.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977526605129242,1.0,0.0,0.0,3.6673412322998047,3.667365550994873,8.974203637990286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8002.25244140625,0.0,1557.790283203125,1895.4371337890625,-0.0,4107.1865234375,0.9100276231765748,1.0,0.0,3.0,1.0,0.0
12411960,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7284093499183655,0.2796501815319061,0.2558814883232116,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9205315709114076,0.5738685131072998,0.546211838722229,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8924384713172913,0.5270773768424988,0.370150089263916,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7894946932792664,0.359942227602005,0.3449850082397461,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6818439960479736,0.2291772961616516,1.0525219440460205,284.95343017578125,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.206787109375,284.9539794921875,1.0,0.6060431003570557,1.0,1.0,0.0,1.0,-3.085618019104004,3.0856103897094727,7.656755769858137e-06,2.3840341567993164,0.9034006595611572,0.9034006595611572,0.0,194.9211578369141,201.0,57688.9453125,-0.0,2705.31640625,1.0,279.74237060546875,283.4960021972656,294.4323425292969,298.10601806640625,313.061279296875,298.5343933105469,279.45001220703125,36139.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745836853981018,1.0,0.0,0.0,3.6711459159851074,3.671170234680176,8.992834068521915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8534.3466796875,0.0,1557.869873046875,1895.4371337890625,-0.0,4081.466796875,0.9101744890213012,1.0,0.0,3.0,1.0,0.0
12412020,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.7255005240440369,0.2788781821727752,0.2555481791496277,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.9150105118751526,0.5710569024085999,0.5440266132354736,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.8903994560241699,0.5292503833770752,0.3720008432865143,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.7862719297409058,0.3594802916049957,0.3448887467384338,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.6789193153381348,0.2287959158420562,1.052053689956665,284.7978515625,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.202880859375,284.79803466796875,1.0,0.6075770854949951,1.0,1.0,0.0,1.0,-3.084144353866577,3.084136724472046,7.649799044884276e-06,2.3830437660217285,0.8694859147071838,0.8694859147071838,0.0,197.9776306152344,204.0,58473.2109375,-0.0,2718.4892578125,1.0,279.4578552246094,283.32763671875,294.4491271972656,298.2270202636719,313.061279296875,298.5343933105469,279.75,37798.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819491505622864,1.0,0.0,0.0,3.610992670059204,3.611016750335693,8.700546345608018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7744.76220703125,0.0,1503.514892578125,1895.4371337890625,-0.0,4145.6435546875,0.8977254629135132,1.0,0.0,3.0,1.0,0.0
12412080,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.7255005240440369,0.2788781821727752,0.2555481791496277,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.9150105118751526,0.5710569024085999,0.5440266132354736,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.8903994560241699,0.5292503833770752,0.3720008432865143,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.7862719297409058,0.3594802916049957,0.3448887467384338,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.6789193153381348,0.2287959158420562,1.052053689956665,284.7978515625,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.202880859375,284.79803466796875,1.0,0.6075770854949951,1.0,1.0,0.0,1.0,-3.084144353866577,3.084136724472046,7.649799044884276e-06,2.3830437660217285,0.8694859147071838,0.8694859147071838,0.0,197.9776306152344,204.0,58473.2109375,-0.0,2718.4892578125,1.0,279.4578552246094,283.32763671875,294.4491271972656,298.2270202636719,313.061279296875,298.5343933105469,279.75,37798.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819491505622864,1.0,0.0,0.0,3.610992670059204,3.611016750335693,8.700546345608018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7744.76220703125,0.0,1503.514892578125,1895.4371337890625,-0.0,4145.6435546875,0.8977254629135132,1.0,0.0,3.0,1.0,0.0
12412140,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7229633331298828,0.278820663690567,0.2553096413612366,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.910189926624298,0.5692152976989746,0.5420088768005371,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8888808488845825,0.5324687361717224,0.3740034997463226,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.7834632992744446,0.3596079349517822,0.3448513150215149,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.6763573288917542,0.2288037985563278,1.05171799659729,284.9703063964844,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.20721435546875,284.9710388183594,1.0,0.6090866923332214,1.0,1.0,0.0,1.0,-3.083380699157715,3.083373069763184,7.64583546697395e-06,2.382380247116089,0.8868333101272583,0.8868333101272583,0.0,200.7644958496093,207.0,57013.1171875,-0.0,2731.650390625,1.0,279.7417297363281,283.52691650390625,294.3709411621094,297.9934997558594,313.061279296875,298.5343933105469,280.04998779296875,36179.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720298647880554,1.0,0.0,0.0,3.5976901054382324,3.5977137088775635,8.636560551167349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7531.93359375,0.0,1477.0670166015625,1895.4371337890625,-0.0,4059.06591796875,0.8938245177268982,1.0,0.0,3.0,1.0,0.0
12412200,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7229633331298828,0.278820663690567,0.2553096413612366,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.910189926624298,0.5692152976989746,0.5420088768005371,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8888808488845825,0.5324687361717224,0.3740034997463226,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.7834632992744446,0.3596079349517822,0.3448513150215149,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.6763573288917542,0.2288037985563278,1.05171799659729,284.9703063964844,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.20721435546875,284.9710388183594,1.0,0.6090866923332214,1.0,1.0,0.0,1.0,-3.083380699157715,3.083373069763184,7.64583546697395e-06,2.382380247116089,0.8868333101272583,0.8868333101272583,0.0,200.7644958496093,207.0,57013.1171875,-0.0,2731.650390625,1.0,279.7417297363281,283.52691650390625,294.3709411621094,297.9934997558594,313.061279296875,298.5343933105469,280.04998779296875,36179.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720298647880554,1.0,0.0,0.0,3.5976901054382324,3.5977137088775635,8.636560551167349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7531.93359375,0.0,1477.0670166015625,1895.4371337890625,-0.0,4059.06591796875,0.8938245177268982,1.0,0.0,3.0,1.0,0.0
12412260,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7220527529716492,0.2795206606388092,0.2558825612068176,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.9075494408607484,0.5683599710464478,0.5411150455474854,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.8892492651939392,0.5366080403327942,0.3768143653869629,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.7823692560195923,0.3604781031608581,0.3456072211265564,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.675429105758667,0.229419007897377,1.0542410612106323,285.1193542480469,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.21905517578125,285.11871337890625,1.0,0.6111222505569458,1.0,1.0,0.0,1.0,-3.09031081199646,3.0903031826019287,7.6802316471003e-06,2.387730121612549,0.9228602647781372,0.9228602647781372,0.0,202.78941345214844,210.0,55913.4375,-0.0,2756.06689453125,1.0,280.04150390625,283.6997985839844,294.3453063964844,297.8809509277344,313.061279296875,298.5343933105469,279.75,34447.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621893763542176,1.0,0.0,0.0,3.653197526931762,3.653221368789673,8.905116715141048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8285.671875,0.0,1525.0997314453125,1895.4371337890625,-0.0,3972.078125,0.9050053358078004,1.0,0.0,3.0,1.0,0.0
12412320,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7220527529716492,0.2795206606388092,0.2558825612068176,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.9075494408607484,0.5683599710464478,0.5411150455474854,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.8892492651939392,0.5366080403327942,0.3768143653869629,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.7823692560195923,0.3604781031608581,0.3456072211265564,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.675429105758667,0.229419007897377,1.0542410612106323,285.1193542480469,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.21905517578125,285.11871337890625,1.0,0.6111222505569458,1.0,1.0,0.0,1.0,-3.09031081199646,3.0903031826019287,7.6802316471003e-06,2.387730121612549,0.9228602647781372,0.9228602647781372,0.0,202.78941345214844,210.0,55913.4375,-0.0,2756.06689453125,1.0,280.04150390625,283.6997985839844,294.3453063964844,297.8809509277344,313.061279296875,298.5343933105469,279.75,34447.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621893763542176,1.0,0.0,0.0,3.653197526931762,3.653221368789673,8.905116715141048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8285.671875,0.0,1525.0997314453125,1895.4371337890625,-0.0,3972.078125,0.9050053358078004,1.0,0.0,3.0,1.0,0.0
12412380,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7197425961494446,0.2790155708789825,0.2559289336204529,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9032680988311768,0.5659888982772827,0.5395151376724243,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8878615498542786,0.539104700088501,0.3790136277675628,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7798781991004944,0.3603577613830566,0.3459635972976684,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.6733479499816895,0.2294268608093261,1.055967926979065,284.9232177734375,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2174072265625,284.9215393066406,1.0,0.6132305264472961,1.0,1.0,0.0,1.0,-3.0936050415039062,3.093597412109375,7.697125511185732e-06,2.390487670898437,0.9032151103019714,0.9032151103019714,0.0,205.8619537353516,213.0,57145.46484375,-0.0,2778.831298828125,1.0,279.7576904296875,283.4872131347656,294.3929138183594,298.0763854980469,313.061279296875,298.5343933105469,279.45001220703125,35877.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725427031517028,1.0,0.0,0.0,3.665138483047485,3.6651628017425537,8.963427262642654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8497.3388671875,0.0,1549.1585693359375,1895.4371337890625,-0.0,4063.570556640625,0.9084505438804626,1.0,0.0,3.0,1.0,0.0
12412440,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7197425961494446,0.2790155708789825,0.2559289336204529,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9032680988311768,0.5659888982772827,0.5395151376724243,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8878615498542786,0.539104700088501,0.3790136277675628,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7798781991004944,0.3603577613830566,0.3459635972976684,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.6733479499816895,0.2294268608093261,1.055967926979065,284.9232177734375,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2174072265625,284.9215393066406,1.0,0.6132305264472961,1.0,1.0,0.0,1.0,-3.0936050415039062,3.093597412109375,7.697125511185732e-06,2.390487670898437,0.9032151103019714,0.9032151103019714,0.0,205.8619537353516,213.0,57145.46484375,-0.0,2778.831298828125,1.0,279.7576904296875,283.4872131347656,294.3929138183594,298.0763854980469,313.061279296875,298.5343933105469,279.45001220703125,35877.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725427031517028,1.0,0.0,0.0,3.665138483047485,3.6651628017425537,8.963427262642654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8497.3388671875,0.0,1549.1585693359375,1895.4371337890625,-0.0,4063.570556640625,0.9084505438804626,1.0,0.0,3.0,1.0,0.0
12412500,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.7177309989929199,0.2783344388008117,0.2555259764194488,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.900251567363739,0.5642814040184021,0.5381671190261841,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.8862274289131165,0.5398542284965515,0.3797145485877991,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.7777870893478394,0.3598861992359161,0.3457356989383697,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.6715220808982849,0.2291165739297866,1.0554572343826294,284.7840576171875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2119445800781,284.7770690917969,1.0,0.6140644550323486,1.0,1.0,0.0,1.0,-3.091459274291992,3.091451644897461,7.686612661927938e-06,2.3888967037200928,0.878581702709198,0.878581702709198,0.0,207.85171508789065,213.0,58093.3515625,-0.0,2785.036865234375,1.0,279.5009765625,283.32891845703125,294.40753173828125,298.2162780761719,313.061279296875,298.5343933105469,279.45001220703125,37109.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796421527862548,1.0,0.0,0.0,3.6416964530944815,3.641720533370972,8.849134474075981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8241.765625,0.0,1532.2320556640625,1895.4371337890625,-0.0,4125.61181640625,0.9036545753479004,1.0,0.0,3.0,1.0,0.0
12412560,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.715326726436615,0.2775329649448395,0.2549078166484833,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565612792969,0.8968445062637329,0.5624098181724548,0.5365259051322937,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565612792969,0.8842056393623352,0.540468156337738,0.3802079260349273,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7753299474716187,0.3592554330825805,0.3452719748020172,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.669335663318634,0.2286632657051086,1.054069995880127,284.75653076171875,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.20477294921875,284.75701904296875,1.0,0.6147159337997437,1.0,1.0,0.0,1.0,-3.087113380432129,3.0871057510375977,7.665116754651535e-06,2.385580062866211,0.8624216914176941,0.8624216914176941,0.0,210.0001678466797,216.0,57897.59765625,-0.0,2787.671875,1.0,279.4583435058594,283.30914306640625,294.3744812011719,298.1265563964844,313.061279296875,298.5343933105469,279.75,38095.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820845127105712,1.0,0.0,0.0,3.592583656311035,3.5926074981689453,8.612061037638341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7673.57568359375,0.0,1485.65673828125,1895.4371337890625,-0.0,4146.81640625,0.8938004970550537,1.0,0.0,3.0,1.0,0.0
12412620,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7122878432273865,0.2772284746170044,0.2543854713439941,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8921884894371033,0.560352623462677,0.5342208743095398,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8823663592338562,0.5435112714767456,0.3820176422595978,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7722049951553345,0.3590790033340454,0.3448940813541412,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.6664953231811523,0.228461354970932,1.0526703596115112,284.9385070800781,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.20672607421875,284.939697265625,1.0,0.6160522103309631,1.0,1.0,0.0,1.0,-3.083739995956421,3.0837323665618896,7.648055543540977e-06,2.382840156555176,0.8761155009269714,0.8761155009269714,0.0,213.0756683349609,219.0,56379.91796875,-0.0,2797.12890625,1.0,279.7415466308594,283.5174865722656,294.28765869140625,297.8712463378906,313.061279296875,298.5343933105469,280.04998779296875,36521.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713977575302124,1.0,0.0,0.0,3.5656967163085938,3.5657198429107666,8.483636975142872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7455.85546875,0.0,1445.1943359375,1895.4371337890625,-0.0,4053.510498046875,0.8869400024414062,1.0,0.0,3.0,1.0,0.0
12412680,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7122878432273865,0.2772284746170044,0.2543854713439941,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8921884894371033,0.560352623462677,0.5342208743095398,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8823663592338562,0.5435112714767456,0.3820176422595978,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7722049951553345,0.3590790033340454,0.3448940813541412,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.6664953231811523,0.228461354970932,1.0526703596115112,284.9385070800781,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.20672607421875,284.939697265625,1.0,0.6160522103309631,1.0,1.0,0.0,1.0,-3.083739995956421,3.0837323665618896,7.648055543540977e-06,2.382840156555176,0.8761155009269714,0.8761155009269714,0.0,213.0756683349609,219.0,56379.91796875,-0.0,2797.12890625,1.0,279.7415466308594,283.5174865722656,294.28765869140625,297.8712463378906,313.061279296875,298.5343933105469,280.04998779296875,36521.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713977575302124,1.0,0.0,0.0,3.5656967163085938,3.5657198429107666,8.483636975142872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7455.85546875,0.0,1445.1943359375,1895.4371337890625,-0.0,4053.510498046875,0.8869400024414062,1.0,0.0,3.0,1.0,0.0
12412740,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.7113247513771057,0.2778251469135284,0.2548455893993377,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8898770213127136,0.559502363204956,0.5332952737808228,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8828184008598328,0.5476825833320618,0.3848275244235992,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.7711449861526489,0.3598214983940124,0.3454986810684204,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.665593147277832,0.228993609547615,1.0547075271606443,285.0962219238281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2188415527344,285.0959167480469,1.0,0.6179414391517639,1.0,1.0,0.0,1.0,-3.089727640151977,3.0897200107574463,7.677677785977721e-06,2.387422800064087,0.90963476896286,0.90963476896286,0.0,215.0781097412109,222.0,55274.1171875,-0.0,2819.683837890625,1.0,280.0411682128906,283.6976623535156,294.2666015625,297.759521484375,313.061279296875,298.5343933105469,279.75,34667.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605741500854492,1.0,0.0,0.0,3.612689018249512,3.612712383270264,8.708722702976956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8194.2822265625,0.0,1482.1815185546875,1895.4371337890625,-0.0,3957.7021484375,0.8960938453674316,1.0,0.0,3.0,1.0,0.0
12412800,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.7113247513771057,0.2778251469135284,0.2548455893993377,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8898770213127136,0.559502363204956,0.5332952737808228,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8828184008598328,0.5476825833320618,0.3848275244235992,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.7711449861526489,0.3598214983940124,0.3454986810684204,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.665593147277832,0.228993609547615,1.0547075271606443,285.0962219238281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2188415527344,285.0959167480469,1.0,0.6179414391517639,1.0,1.0,0.0,1.0,-3.089727640151977,3.0897200107574463,7.677677785977721e-06,2.387422800064087,0.90963476896286,0.90963476896286,0.0,215.0781097412109,222.0,55274.1171875,-0.0,2819.683837890625,1.0,280.0411682128906,283.6976623535156,294.2666015625,297.759521484375,313.061279296875,298.5343933105469,279.75,34667.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605741500854492,1.0,0.0,0.0,3.612689018249512,3.612712383270264,8.708722702976956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8194.2822265625,0.0,1482.1815185546875,1895.4371337890625,-0.0,3957.7021484375,0.8960938453674316,1.0,0.0,3.0,1.0,0.0
12412860,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7090930342674255,0.2773147523403168,0.2548582255840301,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8862061500549316,0.5572533011436462,0.5317795872688293,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8817925453186035,0.5502559542655945,0.3870706856250763,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7689810991287231,0.359662801027298,0.3457960486412048,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6638158559799194,0.2289931327104568,1.056301832199097,284.9118957519531,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2171630859375,284.91070556640625,1.0,0.6199586987495422,1.0,1.0,0.0,1.0,-3.0929043292999268,3.0928966999053955,7.693890438531525e-06,2.3900508880615234,0.8892781138420105,0.8892781138420105,0.0,218.0438537597656,225.0,56503.12890625,-0.0,2841.7119140625,1.0,279.7580261230469,283.495361328125,294.3243713378906,297.9638671875,313.061279296875,298.5343933105469,280.04998779296875,36111.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703469276428224,1.0,0.0,0.0,3.6158370971679688,3.6158607006073,8.723906717023056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7499.7734375,0.0,1496.3172607421875,1895.4371337890625,-0.0,4044.26416015625,0.897598147392273,1.0,0.0,3.0,1.0,0.0
12412920,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7090930342674255,0.2773147523403168,0.2548582255840301,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8862061500549316,0.5572533011436462,0.5317795872688293,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8817925453186035,0.5502559542655945,0.3870706856250763,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7689810991287231,0.359662801027298,0.3457960486412048,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6638158559799194,0.2289931327104568,1.056301832199097,284.9118957519531,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2171630859375,284.91070556640625,1.0,0.6199586987495422,1.0,1.0,0.0,1.0,-3.0929043292999268,3.0928966999053955,7.693890438531525e-06,2.3900508880615234,0.8892781138420105,0.8892781138420105,0.0,218.0438537597656,225.0,56503.12890625,-0.0,2841.7119140625,1.0,279.7580261230469,283.495361328125,294.3243713378906,297.9638671875,313.061279296875,298.5343933105469,280.04998779296875,36111.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703469276428224,1.0,0.0,0.0,3.6158370971679688,3.6158607006073,8.723906717023056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7499.7734375,0.0,1496.3172607421875,1895.4371337890625,-0.0,4044.26416015625,0.897598147392273,1.0,0.0,3.0,1.0,0.0
12412980,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.70643550157547,0.2772131264209747,0.2546380162239074,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8822078108787537,0.5555601716041565,0.5299816131591797,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8804609179496765,0.5535653829574585,0.3891721367835998,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7664591073989868,0.3597719967365265,0.3458075225353241,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.661663293838501,0.2291150987148285,1.056765913963318,285.0579833984375,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2204895019531,285.0578918457031,1.0,0.6217772960662842,1.0,1.0,0.0,1.0,-3.0935683250427246,3.0935606956481934,7.696957254665904e-06,2.390465497970581,0.9163373112678528,0.9163373112678528,0.0,221.14292907714844,228.0,55382.02734375,-0.0,2859.415771484375,1.0,280.0419921875,283.6650390625,294.2618103027344,297.7732849121094,313.061279296875,298.5343933105469,279.75,34866.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622669816017152,1.0,0.0,0.0,3.6528842449188232,3.652908086776733,8.903589332476258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8209.7919921875,0.0,1527.89208984375,1895.4371337890625,-0.0,3972.76806640625,0.9052042961120604,1.0,0.0,3.0,1.0,0.0
