time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413040,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.70643550157547,0.2772131264209747,0.2546380162239074,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8822078108787537,0.5555601716041565,0.5299816131591797,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8804609179496765,0.5535653829574585,0.3891721367835998,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7664591073989868,0.3597719967365265,0.3458075225353241,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.661663293838501,0.2291150987148285,1.056765913963318,285.0579833984375,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2204895019531,285.0578918457031,1.0,0.6217772960662842,1.0,1.0,0.0,1.0,-3.0935683250427246,3.0935606956481934,7.696957254665904e-06,2.390465497970581,0.9163373112678528,0.9163373112678528,0.0,221.14292907714844,228.0,55382.02734375,-0.0,2859.415771484375,1.0,280.0419921875,283.6650390625,294.2618103027344,297.7732849121094,313.061279296875,298.5343933105469,279.75,34866.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622669816017152,1.0,0.0,0.0,3.6528842449188232,3.652908086776733,8.903589332476258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8209.7919921875,0.0,1527.89208984375,1895.4371337890625,-0.0,3972.76806640625,0.9052042961120604,1.0,0.0,3.0,1.0,0.0
12413100,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7054150104522705,0.2769941687583923,0.2546716034412384,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8805385828018188,0.5545030236244202,0.5292839407920837,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8801110982894897,0.5549397468566895,0.3903699815273285,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7654805779457092,0.3596972227096557,0.3459492027759552,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.6608505845069885,0.229108989238739,1.057469606399536,284.9226379394531,284.95001220703125,295.27984619140625,291.2834777832031,295.2801513671875,297.2201232910156,284.9149780273437,1.0,0.6227577328681946,1.0,1.0,0.0,1.0,-3.095231056213379,3.095223426818848,7.70535280025797e-06,2.3917994499206543,0.9014862775802612,0.9014862775802612,0.0,222.55743408203125,228.0,56524.1640625,-0.0,2870.24853515625,1.0,279.79840087890625,283.5064392089844,294.31494140625,297.98736572265625,313.061279296875,298.5343933105469,279.75,35643.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683452844619752,1.0,0.0,0.0,3.6599996089935294,3.66002368927002,8.938308724282251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8020.1171875,0.0,1541.6453857421875,1895.4371337890625,-0.0,4026.61767578125,0.9068532586097716,1.0,0.0,3.0,1.0,0.0
12413160,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.703640878200531,0.2764552235603332,0.254361093044281,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8781095743179321,0.553039014339447,0.5281205177307129,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8789582252502441,0.5558879375457764,0.3911787271499634,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7638454437255859,0.3593182861804962,0.3457739055156708,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.659450888633728,0.2288807332515716,1.0571916103363037,284.8811950683594,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.21563720703125,284.8804016113281,1.0,0.6235982775688171,1.0,1.0,0.0,1.0,-3.0938913822174072,3.093883752822876,7.698800800426397e-06,2.390813112258911,0.8922839164733887,0.8922839164733887,0.0,224.4007263183593,231.0,56580.984375,-0.0,2877.257080078125,1.0,279.7577819824219,283.46942138671875,294.3106994628906,297.95562744140625,313.061279296875,298.5343933105469,280.04998779296875,36394.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714471101760864,1.0,0.0,0.0,3.645202159881592,3.645226240158081,8.866179541655583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7499.2978515625,0.0,1530.7869873046875,1895.4371337890625,-0.0,4053.944091796875,0.9043545126914978,1.0,0.0,3.0,1.0,0.0
12413220,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7010072469711304,0.2763075530529022,0.2540683150291443,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8742539286613464,0.5513229966163635,0.5262572169303894,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8777058720588684,0.5591877698898315,0.3932412564754486,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7613717317581177,0.3593297600746155,0.3456552624702453,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.6573095917701721,0.2289115041494369,1.0571054220199585,285.0386657714844,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2186889648437,285.0389709472656,1.0,0.6252597570419312,1.0,1.0,0.0,1.0,-3.0935232639312744,3.093515634536743,7.69660164223751e-06,2.390375852584839,0.9175801873207092,0.9175801873207092,0.0,227.4508819580078,234.0,55437.17578125,-0.0,2892.6162109375,1.0,280.04217529296875,283.6492614746094,294.2533569335937,297.7660827636719,313.061279296875,298.5343933105469,279.75,35125.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962601602077484,1.0,0.0,0.0,3.672153234481812,3.672177314758301,8.997769782581599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8215.0810546875,0.0,1551.374267578125,1895.4371337890625,-0.0,3975.74267578125,0.9097110629081726,1.0,0.0,3.0,1.0,0.0
12413280,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7010072469711304,0.2763075530529022,0.2540683150291443,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8742539286613464,0.5513229966163635,0.5262572169303894,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8777058720588684,0.5591877698898315,0.3932412564754486,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7613717317581177,0.3593297600746155,0.3456552624702453,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.6573095917701721,0.2289115041494369,1.0571054220199585,285.0386657714844,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2186889648437,285.0389709472656,1.0,0.6252597570419312,1.0,1.0,0.0,1.0,-3.0935232639312744,3.093515634536743,7.69660164223751e-06,2.390375852584839,0.9175801873207092,0.9175801873207092,0.0,227.4508819580078,234.0,55437.17578125,-0.0,2892.6162109375,1.0,280.04217529296875,283.6492614746094,294.2533569335937,297.7660827636719,313.061279296875,298.5343933105469,279.75,35125.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962601602077484,1.0,0.0,0.0,3.672153234481812,3.672177314758301,8.997769782581599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8215.0810546875,0.0,1551.374267578125,1895.4371337890625,-0.0,3975.74267578125,0.9097110629081726,1.0,0.0,3.0,1.0,0.0
12413340,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6983979344367981,0.2755671441555023,0.2537923157215118,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8704648017883301,0.5488724112510681,0.5244408845901489,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8764317035675049,0.5615573525428772,0.3952717781066894,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7589643001556396,0.3588630259037018,0.3455897271633148,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6552680730819702,0.2286615520715713,1.057371973991394,284.8706359863281,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2143249511719,284.87017822265625,1.0,0.6269901394844055,1.0,1.0,0.0,1.0,-3.0936999320983887,3.0936920642852783,7.6976220952929e-06,2.390571117401123,0.892686128616333,0.892686128616333,0.0,230.5857849121093,237.0,56641.046875,-0.0,2909.513671875,1.0,279.7576599121094,283.4608154296875,294.3099670410156,297.9559020996094,313.061279296875,298.5343933105469,280.04998779296875,36589.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713476896286012,1.0,0.0,0.0,3.65693712234497,3.65696120262146,8.923356631385104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7502.5576171875,0.0,1545.319091796875,1895.4371337890625,-0.0,4053.070068359375,0.9071258306503296,1.0,0.0,3.0,1.0,0.0
12413400,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6983979344367981,0.2755671441555023,0.2537923157215118,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8704648017883301,0.5488724112510681,0.5244408845901489,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8764317035675049,0.5615573525428772,0.3952717781066894,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7589643001556396,0.3588630259037018,0.3455897271633148,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6552680730819702,0.2286615520715713,1.057371973991394,284.8706359863281,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2143249511719,284.87017822265625,1.0,0.6269901394844055,1.0,1.0,0.0,1.0,-3.0936999320983887,3.0936920642852783,7.6976220952929e-06,2.390571117401123,0.892686128616333,0.892686128616333,0.0,230.5857849121093,237.0,56641.046875,-0.0,2909.513671875,1.0,279.7576599121094,283.4608154296875,294.3099670410156,297.9559020996094,313.061279296875,298.5343933105469,280.04998779296875,36589.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713476896286012,1.0,0.0,0.0,3.65693712234497,3.65696120262146,8.923356631385104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7502.5576171875,0.0,1545.319091796875,1895.4371337890625,-0.0,4053.070068359375,0.9071258306503296,1.0,0.0,3.0,1.0,0.0
12413460,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.695971667766571,0.275459885597229,0.2535282969474792,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8669280409812927,0.5472540855407715,0.5226614475250244,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8754144310951233,0.5649404525756836,0.3973827660083771,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7567165493965149,0.3588986992835998,0.3454827070236206,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6533311009407043,0.2287150025367736,1.057331085205078,285.0356140136719,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2181701660156,285.0361328125,1.0,0.6286169290542603,1.0,1.0,0.0,1.0,-3.0935933589935303,3.093585729598999,7.696648935962003e-06,2.3903048038482666,0.9181204438209534,0.9181204438209534,0.0,233.5247497558593,240.0,55514.1015625,-0.0,2924.816650390625,1.0,280.0422668457031,283.6466369628906,294.2597045898437,297.7747497558594,313.061279296875,298.5343933105469,279.75,35232.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622753262519836,1.0,0.0,0.0,3.6797053813934326,3.679729461669922,9.034816912389942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8225.1025390625,0.0,1560.6761474609375,1895.4371337890625,-0.0,3972.84228515625,0.9114886522293092,1.0,0.0,3.0,1.0,0.0
12413520,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.695971667766571,0.275459885597229,0.2535282969474792,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8669280409812927,0.5472540855407715,0.5226614475250244,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8754144310951233,0.5649404525756836,0.3973827660083771,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7567165493965149,0.3588986992835998,0.3454827070236206,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6533311009407043,0.2287150025367736,1.057331085205078,285.0356140136719,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2181701660156,285.0361328125,1.0,0.6286169290542603,1.0,1.0,0.0,1.0,-3.0935933589935303,3.093585729598999,7.696648935962003e-06,2.3903048038482666,0.9181204438209534,0.9181204438209534,0.0,233.5247497558593,240.0,55514.1015625,-0.0,2924.816650390625,1.0,280.0422668457031,283.6466369628906,294.2597045898437,297.7747497558594,313.061279296875,298.5343933105469,279.75,35232.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622753262519836,1.0,0.0,0.0,3.6797053813934326,3.679729461669922,9.034816912389942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8225.1025390625,0.0,1560.6761474609375,1895.4371337890625,-0.0,3972.84228515625,0.9114886522293092,1.0,0.0,3.0,1.0,0.0
12413580,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6935477256774902,0.2747597992420196,0.2532855570316314,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8634282350540161,0.5449075102806091,0.520937442779541,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8743396401405334,0.5673763155937195,0.3994608521461487,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7545139193534851,0.3584649264812469,0.3454435765743255,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6514816880226135,0.2284987419843673,1.057725429534912,284.87225341796875,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2143859863281,284.8719787597656,1.0,0.6303480267524719,1.0,1.0,0.0,1.0,-3.094163417816162,3.094155788421631,7.69956659496529e-06,2.3907790184021,0.8937700986862183,0.8937700986862183,0.0,236.58743286132807,243.0,56748.6796875,-0.0,2942.142333984375,1.0,279.75762939453125,283.4614562988281,294.3224182128906,297.972900390625,313.061279296875,298.5343933105469,280.04998779296875,36622.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709846377372742,1.0,0.0,0.0,3.6630377769470215,3.663061857223511,8.95315395155194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7514.541015625,0.0,1552.39794921875,1895.4371337890625,-0.0,4049.876953125,0.9085235595703124,1.0,0.0,3.0,1.0,0.0
12413640,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6935477256774902,0.2747597992420196,0.2532855570316314,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8634282350540161,0.5449075102806091,0.520937442779541,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8743396401405334,0.5673763155937195,0.3994608521461487,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7545139193534851,0.3584649264812469,0.3454435765743255,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6514816880226135,0.2284987419843673,1.057725429534912,284.87225341796875,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2143859863281,284.8719787597656,1.0,0.6303480267524719,1.0,1.0,0.0,1.0,-3.094163417816162,3.094155788421631,7.69956659496529e-06,2.3907790184021,0.8937700986862183,0.8937700986862183,0.0,236.58743286132807,243.0,56748.6796875,-0.0,2942.142333984375,1.0,279.75762939453125,283.4614562988281,294.3224182128906,297.972900390625,313.061279296875,298.5343933105469,280.04998779296875,36622.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709846377372742,1.0,0.0,0.0,3.6630377769470215,3.663061857223511,8.95315395155194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7514.541015625,0.0,1552.39794921875,1895.4371337890625,-0.0,4049.876953125,0.9085235595703124,1.0,0.0,3.0,1.0,0.0
12413700,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6920418739318848,0.2745646238327026,0.2529985606670379,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8614175915718079,0.5439395904541016,0.5198593735694885,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8735197186470032,0.5688825249671936,0.4003373682498932,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7531651854515076,0.3583514392375946,0.3452512323856354,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.650319516658783,0.2284348160028457,1.0573062896728516,285.00274658203125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2144470214844,285.00994873046875,1.0,0.6311094760894775,1.0,1.0,0.0,1.0,-3.092836141586304,3.0928285121917725,7.692722647334449e-06,2.38965368270874,0.9098398089408876,0.9098398089408876,0.0,238.2572479248047,243.0,55664.23046875,-0.0,2948.235595703125,1.0,280.00152587890625,283.6154479980469,294.2707824707031,297.7630615234375,313.061279296875,298.5343933105469,280.04998779296875,35852.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650694727897644,1.0,0.0,0.0,3.6649575233459473,3.664981842041016,8.962542210610991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7704.7021484375,0.0,1548.7640380859375,1895.4371337890625,-0.0,3997.64501953125,0.9089299440383912,1.0,0.0,3.0,1.0,0.0
12413760,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.6912718415260315,0.2746853530406952,0.253050833940506,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.860136091709137,0.5433821082115173,0.5192463397979736,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8734772205352783,0.5708268880844116,0.4016155004501343,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7524363398551941,0.3585338592529297,0.3453659415245056,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.649707555770874,0.2285861670970916,1.057827711105347,285.04052734375,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2187805175781,285.0411376953125,1.0,0.6319944262504578,1.0,1.0,0.0,1.0,-3.0944583415985107,3.0944507122039795,7.700537935306784e-06,2.3908004760742188,0.9200990796089172,0.9200990796089172,0.0,239.48748779296875,246.0,55654.4375,-0.0,2958.066650390625,1.0,280.0423278808594,283.6492919921875,294.2772827148437,297.7992553710937,313.061279296875,298.5343933105469,279.75,35216.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619795680046082,1.0,0.0,0.0,3.6863222122192383,3.686346530914306,9.067339306056964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8244.7109375,0.0,1568.0379638671875,1895.4371337890625,-0.0,3970.2119140625,0.9129676222801208,1.0,0.0,3.0,1.0,0.0
12413820,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.688972532749176,0.2740086615085602,0.2528303563594818,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8568523526191711,0.5411211252212524,0.5176030397415161,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.872524619102478,0.5733030438423157,0.403726577758789,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7503787279129028,0.3581264615058899,0.3453527987003326,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6479964256286621,0.2283973395824432,1.0583497285842896,284.8783874511719,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2152709960937,284.87811279296875,1.0,0.6337510347366333,1.0,1.0,0.0,1.0,-3.095376491546631,3.0953688621521,7.705144525971264e-06,2.3915250301361084,0.8966550230979919,0.8966550230979919,0.0,242.5367584228516,249.0,56929.328125,-0.0,2976.050048828125,1.0,279.757568359375,283.46417236328125,294.3440856933594,298.0043334960937,313.061279296875,298.5343933105469,280.04998779296875,36556.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708174467086792,1.0,0.0,0.0,3.672001838684082,3.6720261573791504,8.997027975965466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7535.51708984375,0.0,1561.9715576171875,1895.4371337890625,-0.0,4048.405517578125,0.9104877710342408,1.0,0.0,3.0,1.0,0.0
12413880,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.688972532749176,0.2740086615085602,0.2528303563594818,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8568523526191711,0.5411211252212524,0.5176030397415161,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.872524619102478,0.5733030438423157,0.403726577758789,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7503787279129028,0.3581264615058899,0.3453527987003326,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6479964256286621,0.2283973395824432,1.0583497285842896,284.8783874511719,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2152709960937,284.87811279296875,1.0,0.6337510347366333,1.0,1.0,0.0,1.0,-3.095376491546631,3.0953688621521,7.705144525971264e-06,2.3915250301361084,0.8966550230979919,0.8966550230979919,0.0,242.5367584228516,249.0,56929.328125,-0.0,2976.050048828125,1.0,279.757568359375,283.46417236328125,294.3440856933594,298.0043334960937,313.061279296875,298.5343933105469,280.04998779296875,36556.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708174467086792,1.0,0.0,0.0,3.672001838684082,3.6720261573791504,8.997027975965466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7535.51708984375,0.0,1561.9715576171875,1895.4371337890625,-0.0,4048.405517578125,0.9104877710342408,1.0,0.0,3.0,1.0,0.0
12413940,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.6867959499359131,0.2739479839801788,0.2526098191738128,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8537439107894897,0.539664089679718,0.5159801840782166,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8717549443244934,0.5767927169799805,0.4059068262577057,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7484194040298462,0.3582136332988739,0.345293790102005,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.6463356614112854,0.2285051196813583,1.0585486888885498,285.04742431640625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2198791503906,285.0480651855469,1.0,0.6354217529296875,1.0,1.0,0.0,1.0,-3.095940113067627,3.095932483673096,7.707414624746889e-06,2.391737937927246,0.9239726662635804,0.9239726662635804,0.0,245.43826293945312,252.0,55866.01171875,-0.0,2992.54736328125,1.0,280.0423889160156,283.65191650390625,294.3023681640625,297.83642578125,313.061279296875,298.5343933105469,279.75,35153.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620020389556884,1.0,0.0,0.0,3.6977272033691406,3.697751522064209,9.123532436206006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8274.232421875,0.0,1580.50146484375,1895.4371337890625,-0.0,3970.411865234375,0.9154837727546692,1.0,0.0,3.0,1.0,0.0
12414000,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.6867959499359131,0.2739479839801788,0.2526098191738128,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8537439107894897,0.539664089679718,0.5159801840782166,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8717549443244934,0.5767927169799805,0.4059068262577057,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7484194040298462,0.3582136332988739,0.345293790102005,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.6463356614112854,0.2285051196813583,1.0585486888885498,285.04742431640625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2198791503906,285.0480651855469,1.0,0.6354217529296875,1.0,1.0,0.0,1.0,-3.095940113067627,3.095932483673096,7.707414624746889e-06,2.391737937927246,0.9239726662635804,0.9239726662635804,0.0,245.43826293945312,252.0,55866.01171875,-0.0,2992.54736328125,1.0,280.0423889160156,283.65191650390625,294.3023681640625,297.83642578125,313.061279296875,298.5343933105469,279.75,35153.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620020389556884,1.0,0.0,0.0,3.6977272033691406,3.697751522064209,9.123532436206006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8274.232421875,0.0,1580.50146484375,1895.4371337890625,-0.0,3970.411865234375,0.9154837727546692,1.0,0.0,3.0,1.0,0.0
12414060,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6845818161964417,0.2732767164707184,0.2523961067199707,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8506278395652771,0.5374637246131897,0.5143947601318359,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.870877206325531,0.5792816281318665,0.4080322682857513,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7464647889137268,0.3578153848648071,0.3452916443347931,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6447216272354126,0.2283282428979873,1.0591353178024292,284.884521484375,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.21636962890625,284.8842163085937,1.0,0.6371970772743225,1.0,1.0,0.0,1.0,-3.0970444679260254,3.097036838531494,7.712918886682019e-06,2.3925929069519043,0.9013036489486694,0.9013036489486694,0.0,248.49884033203125,255.0,57177.3671875,-0.0,3010.9951171875,1.0,279.7574768066406,283.4652099609375,294.37139892578125,298.0462341308594,313.061279296875,298.5343933105469,279.45001220703125,36458.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710096120834352,1.0,0.0,0.0,3.68697738647461,3.687001943588257,9.070562896340562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8495.0048828125,0.0,1578.162353515625,1895.4371337890625,-0.0,4050.096435546875,0.9137729406356812,1.0,0.0,3.0,1.0,0.0
12414120,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6845818161964417,0.2732767164707184,0.2523961067199707,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8506278395652771,0.5374637246131897,0.5143947601318359,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.870877206325531,0.5792816281318665,0.4080322682857513,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7464647889137268,0.3578153848648071,0.3452916443347931,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6447216272354126,0.2283282428979873,1.0591353178024292,284.884521484375,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.21636962890625,284.8842163085937,1.0,0.6371970772743225,1.0,1.0,0.0,1.0,-3.0970444679260254,3.097036838531494,7.712918886682019e-06,2.3925929069519043,0.9013036489486694,0.9013036489486694,0.0,248.49884033203125,255.0,57177.3671875,-0.0,3010.9951171875,1.0,279.7574768066406,283.4652099609375,294.37139892578125,298.0462341308594,313.061279296875,298.5343933105469,279.45001220703125,36458.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710096120834352,1.0,0.0,0.0,3.68697738647461,3.687001943588257,9.070562896340562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8495.0048828125,0.0,1578.162353515625,1895.4371337890625,-0.0,4050.096435546875,0.9137729406356812,1.0,0.0,3.0,1.0,0.0
12414180,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.68099445104599,0.2719109654426574,0.2514266073703766,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489929199219,0.8462783694267273,0.5343790650367737,0.5118005275726318,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490234375,0.8686167001724243,0.5808460116386414,0.4093280434608459,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.7433727979660034,0.3566975891590118,0.3445238471031189,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.6420418620109558,0.2275841534137725,1.057072639465332,284.7489013671875,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.204833984375,284.75048828125,1.0,0.6385199427604675,1.0,1.0,0.0,1.0,-3.0909197330474854,3.090912103652954,7.682264367758762e-06,2.387787342071533,0.8615944385528564,0.8615944385528564,0.0,252.32568359375,243.0,58073.375,-0.0,3018.482177734375,1.0,279.4582214355469,283.3099975585937,294.3871154785156,298.1368713378906,313.061279296875,298.5343933105469,279.75,38407.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979566752910614,1.0,0.0,0.0,3.601362943649292,3.601386785507202,8.65420247464499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7690.396484375,0.0,1497.50244140625,1895.4371337890625,-0.0,4124.95654296875,0.8960337042808533,1.0,0.0,3.0,1.0,0.0
12414240,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.68099445104599,0.2719109654426574,0.2514266073703766,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489929199219,0.8462783694267273,0.5343790650367737,0.5118005275726318,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490234375,0.8686167001724243,0.5808460116386414,0.4093280434608459,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.7433727979660034,0.3566975891590118,0.3445238471031189,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.6420418620109558,0.2275841534137725,1.057072639465332,284.7489013671875,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.204833984375,284.75048828125,1.0,0.6385199427604675,1.0,1.0,0.0,1.0,-3.0909197330474854,3.090912103652954,7.682264367758762e-06,2.387787342071533,0.8615944385528564,0.8615944385528564,0.0,252.32568359375,243.0,58073.375,-0.0,3018.482177734375,1.0,279.4582214355469,283.3099975585937,294.3871154785156,298.1368713378906,313.061279296875,298.5343933105469,279.75,38407.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979566752910614,1.0,0.0,0.0,3.601362943649292,3.601386785507202,8.65420247464499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7690.396484375,0.0,1497.50244140625,1895.4371337890625,-0.0,4124.95654296875,0.8960337042808533,1.0,0.0,3.0,1.0,0.0
12414300,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6810202598571777,0.2716405391693115,0.2509132921695709,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8461676836013794,0.5333575010299683,0.5104920268058777,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8697337508201599,0.5822921991348267,0.4100176990032196,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7435591220855713,0.3564665019512176,0.3440577983856201,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6421678066253662,0.2274043262004852,1.0554442405700684,284.8989562988281,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.20458984375,284.907470703125,1.0,0.6372726559638977,1.0,1.0,0.0,1.0,-3.087036371231079,3.087028741836548,7.662685675313696e-06,2.3846676349639893,0.8727414608001709,0.8727414608001709,0.0,251.3485717773437,243.0,56861.4296875,-0.0,3005.290283203125,1.0,279.69970703125,283.4823303222656,294.3298645019531,297.9043273925781,313.061279296875,298.5343933105469,279.75,37387.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726227521896362,1.0,0.0,0.0,3.574928045272827,3.574951648712158,8.527621844223177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7864.47705078125,0.0,1461.4061279296875,1895.4371337890625,-0.0,4064.273193359375,0.8900462985038757,1.0,0.0,3.0,1.0,0.0
12414360,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6827866435050964,0.2717723250389099,0.2507850229740143,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8478667140007019,0.5328447818756104,0.5097147822380066,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8728435039520264,0.5842803716659546,0.4111739993095398,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7453115582466125,0.3566204011440277,0.3439438939094543,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6436710357666016,0.2275149822235107,1.0548536777496338,284.95184326171875,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.20965576171875,284.95361328125,1.0,0.6355534791946411,1.0,1.0,0.0,1.0,-3.086484909057617,3.086477279663086,7.659616130695213e-06,2.384103298187256,0.8786087036132812,0.8786087036132812,0.0,248.40695190429688,231.0,56733.9453125,-0.0,2988.665283203125,1.0,279.7416381835937,283.5313415527344,294.33514404296875,297.9283752441406,313.061279296875,298.5343933105469,280.04998779296875,36505.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684463739395142,1.0,0.0,0.0,3.574605941772461,3.574629306793213,8.52608479817718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7498.28271484375,0.0,1454.599365234375,1895.4371337890625,-0.0,4027.510009765625,0.8889533877372742,1.0,0.0,3.0,1.0,0.0
12414420,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.689027726650238,0.2725656032562256,0.2510166466236114,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.8541668653488159,0.5325145125389099,0.5088542699813843,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.8821914196014404,0.5888919234275818,0.4139727652072906,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.751408576965332,0.3575221300125122,0.3442655801773071,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.6490592360496521,0.2282555252313614,1.055752873420715,285.1224365234375,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.22528076171875,285.12255859375,1.0,0.6312018632888794,1.0,1.0,0.0,1.0,-3.09055495262146,3.0905473232269287,7.679366717638914e-06,2.387054204940796,0.9165558218955994,0.9165558218955994,0.0,239.65956115722656,219.0,55818.2578125,-0.0,2950.955810546875,1.0,280.0412902832031,283.7174987792969,294.3468933105469,297.862548828125,313.061279296875,298.5343933105469,279.75,34478.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577282071113586,1.0,0.0,0.0,3.6285340785980233,3.6285576820373535,8.785282261669636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8271.8037109375,0.0,1498.0997314453125,1895.4371337890625,-0.0,3932.308837890625,0.8995310068130493,1.0,0.0,3.0,1.0,0.0
12414480,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.689027726650238,0.2725656032562256,0.2510166466236114,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.8541668653488159,0.5325145125389099,0.5088542699813843,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.8821914196014404,0.5888919234275818,0.4139727652072906,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.751408576965332,0.3575221300125122,0.3442655801773071,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.6490592360496521,0.2282555252313614,1.055752873420715,285.1224365234375,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.22528076171875,285.12255859375,1.0,0.6312018632888794,1.0,1.0,0.0,1.0,-3.09055495262146,3.0905473232269287,7.679366717638914e-06,2.387054204940796,0.9165558218955994,0.9165558218955994,0.0,239.65956115722656,219.0,55818.2578125,-0.0,2950.955810546875,1.0,280.0412902832031,283.7174987792969,294.3468933105469,297.862548828125,313.061279296875,298.5343933105469,279.75,34478.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577282071113586,1.0,0.0,0.0,3.6285340785980233,3.6285576820373535,8.785282261669636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8271.8037109375,0.0,1498.0997314453125,1895.4371337890625,-0.0,3932.308837890625,0.8995310068130493,1.0,0.0,3.0,1.0,0.0
12414540,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.6957775950431824,0.2722986340522766,0.2507613599300384,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8613333106040955,0.5308548808097839,0.507377028465271,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8923622369766235,0.5917701721191406,0.4160872399806976,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7583499550819397,0.3575577735900879,0.344243437051773,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6553138494491577,0.2285047024488449,1.0560760498046875,284.9436950683594,284.95001220703125,295.4599304199219,291.40069580078125,295.45947265625,297.2253723144531,284.94256591796875,1.0,0.6258885264396667,1.0,1.0,0.0,1.0,-3.091388702392578,3.091381072998047,7.683584044571035e-06,2.3877289295196533,0.9008859992027284,0.9008859992027284,0.0,229.95611572265625,207.0,57251.42578125,-0.0,2901.478759765625,1.0,279.75787353515625,283.51434326171875,294.432861328125,298.1097717285156,313.061279296875,298.5343933105469,279.45001220703125,35732.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679659605026244,1.0,0.0,0.0,3.645301818847656,3.6453256607055664,8.866664416018466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8515.6953125,0.0,1525.9466552734375,1895.4371337890625,-0.0,4023.26904296875,0.903939425945282,1.0,0.0,3.0,1.0,0.0
12414600,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.6957775950431824,0.2722986340522766,0.2507613599300384,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8613333106040955,0.5308548808097839,0.507377028465271,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8923622369766235,0.5917701721191406,0.4160872399806976,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7583499550819397,0.3575577735900879,0.344243437051773,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6553138494491577,0.2285047024488449,1.0560760498046875,284.9436950683594,284.95001220703125,295.4599304199219,291.40069580078125,295.45947265625,297.2253723144531,284.94256591796875,1.0,0.6258885264396667,1.0,1.0,0.0,1.0,-3.091388702392578,3.091381072998047,7.683584044571035e-06,2.3877289295196533,0.9008859992027284,0.9008859992027284,0.0,229.95611572265625,207.0,57251.42578125,-0.0,2901.478759765625,1.0,279.75787353515625,283.51434326171875,294.432861328125,298.1097717285156,313.061279296875,298.5343933105469,279.45001220703125,35732.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679659605026244,1.0,0.0,0.0,3.645301818847656,3.6453256607055664,8.866664416018466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8515.6953125,0.0,1525.9466552734375,1895.4371337890625,-0.0,4023.26904296875,0.903939425945282,1.0,0.0,3.0,1.0,0.0
12414660,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.70168536901474,0.27116459608078,0.2495256960391998,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.8680126070976257,0.5280612707138062,0.5045720934867859,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.9019941091537476,0.5934698581695557,0.4171175062656402,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.7648271918296814,0.3566768765449524,0.3432070314884186,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.6610963344573975,0.2280473262071609,1.0529210567474363,284.7878112792969,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2146301269531,284.7885437011719,1.0,0.6194060444831848,1.0,1.0,0.0,1.0,-3.08273720741272,3.0827295780181885,7.640475814696401e-06,2.38097882270813,0.8650932312011719,0.8650932312011719,0.0,220.2760467529297,195.0,58232.73828125,-0.0,2832.9794921875,1.0,279.4584655761719,283.3393249511719,294.4488830566406,298.2100524902344,313.061279296875,298.5343933105469,279.75,37730.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777538776397704,1.0,0.0,0.0,3.585570335388184,3.585593938827514,8.578468850828358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7724.466796875,0.0,1475.37890625,1895.4371337890625,-0.0,4109.16845703125,0.8920080065727234,1.0,0.0,3.0,1.0,0.0
12414720,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.70168536901474,0.27116459608078,0.2495256960391998,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.8680126070976257,0.5280612707138062,0.5045720934867859,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.9019941091537476,0.5934698581695557,0.4171175062656402,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.7648271918296814,0.3566768765449524,0.3432070314884186,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.6610963344573975,0.2280473262071609,1.0529210567474363,284.7878112792969,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2146301269531,284.7885437011719,1.0,0.6194060444831848,1.0,1.0,0.0,1.0,-3.08273720741272,3.0827295780181885,7.640475814696401e-06,2.38097882270813,0.8650932312011719,0.8650932312011719,0.0,220.2760467529297,195.0,58232.73828125,-0.0,2832.9794921875,1.0,279.4584655761719,283.3393249511719,294.4488830566406,298.2100524902344,313.061279296875,298.5343933105469,279.75,37730.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777538776397704,1.0,0.0,0.0,3.585570335388184,3.585593938827514,8.578468850828358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7724.466796875,0.0,1475.37890625,1895.4371337890625,-0.0,4109.16845703125,0.8920080065727234,1.0,0.0,3.0,1.0,0.0
12414780,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7098867297172546,0.2711647450923919,0.2487560212612152,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8773670792579651,0.5266844630241394,0.5023737549781799,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9152777791023254,0.5969645380973816,0.4188019931316376,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7736193537712097,0.3567320704460144,0.3424864709377289,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.6688689589500427,0.2281734198331833,1.0503156185150146,284.9742126464844,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2193908691406,284.9754943847656,1.0,0.6124486923217773,1.0,1.0,0.0,1.0,-3.0771825313568115,3.0771749019622803,7.612257832079194e-06,2.376392602920532,0.8838636875152588,0.8838636875152588,0.0,209.0513153076172,183.0,56954.1640625,-0.0,2762.908935546875,1.0,279.7415466308594,283.5450134277344,294.3931884765625,298.001953125,313.061279296875,298.5343933105469,280.04998779296875,36053.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675876498222352,1.0,0.0,0.0,3.57632827758789,3.5763516426086426,8.534302651241887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7533.19580078125,0.0,1453.1334228515625,1895.4371337890625,-0.0,4019.92724609375,0.8889814019203186,1.0,0.0,3.0,1.0,0.0
